Property_ID,HP_Installed,HP_Brand,HP_Model,HP_Size_kW,HP_Refrigerant,SPFH4_selected_window,HP_Energy_Output_selected_window,Mean_annual_SH_flow_temp_selected_window,Mean_annual_HW_flow_temp_selected_window,Selected_window_start,Selected_window_end,Delivery_Contractor,Name_Survey,Name_Install,MCS_Flow_Temp,MCS_SCOP,MCS_SHLoad,MCS_Hloss,MCS_SHAnnual,MCS_DHWAnnual,median_on_duration,median_off_duration,median_hw_duration,median_flow_temp,median_temp_change,median_heat_temp_diff,mean_power,mean_modulation_pct,median_cycles_per_day,median_internal_temp_winter,tenth_pct_internal_temp_winter,percentage_time_on,annual_hot_water_demand,annual_heating_demand,power_weighted_flow_temperature,max_flow_temp,flow_temp_99th_pct
EOH0003,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.502,8811.39,30.74,34.23,2021-05-23T00:00:00.000Z,2022-05-23T00:00:00.000Z,E.ON,E.ON,Aaron Services,45.0,3.57,5.018,50.69,10079.4,4212.0,4.0,4.0,50.0,28.68,2.030000000000001,0.7699999999999996,884.0,26.78787878787879,71.0,18.85,17.87,0.4991512345679012,3741.6970000000233,5054.1909999999825,37.587348547530844,55.22,48.66
EOH0005,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.405,10964.88,35.6,38.82,2022-07-27T00:00:00.000Z,2023-07-27T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,5.8,66.1,14631.0,3566.0,24.0,14.0,84.0,33.8525,3.9299999999999997,2.1999999999999957,904.0,27.901234567901234,19.5,20.28,18.69,0.5518827160493828,3150.093999999997,7808.518000000004,38.40539824152071,76.77,44.1
EOH0021,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,2.81,9248.67,33.97,36.94,2022-05-03T00:00:00.000Z,2023-05-03T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,50.0,3.81,7.0,65.8,15419.0,4495.0,22.0,12.0,68.0,33.18,4.210000000000001,3.1200000000000045,1375.0,55.894308943089435,12.0,17.05,12.06,0.7083333333333334,1340.007999999996,7215.211000000011,36.30909120582201,61.19,40.15
EOH0026,ASHP,Daikin,EDLQ07CAV8,7.0,R410A,2.724,14116.03,37.76,38.26,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,E.ON,Phoenix,Aaron Services,53.0,3.22,5.49,63.09,10989.3,4122.0,14.0,4.0,28.0,38.77,5.475000000000001,3.8800000000000026,1600.0,54.421768707483,33.0,18.88,17.35,0.6636651234567901,987.529000000077,13119.326999999927,39.19546543271003,55.96,49.94
EOH0031,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.901,17540.01,40.46,42.58,2021-05-21T00:00:00.000Z,2022-05-21T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,7.0,84.9,17791.0,3821.0,30.0,42.0,58.0,40.54,13.569999999999999,12.610000000000003,2858.0,79.38888888888889,16.0,23.57,21.16,0.4592032527753666,2386.278000000002,15143.835999999998,40.45501300982959,74.73,45.94
EOH0033,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.52,10954.2,42.27,45.28,2021-08-31T00:00:00.000Z,2022-08-31T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.21,12.7,71.0,26010.0,4495.0,6.0,12.0,36.0,42.02,6.889999999999997,3.3399999999999963,2202.0,45.030674846625764,25.0,15.87,11.62,0.14337962962962963,3446.242000000028,7494.376999999971,45.623299949236724,77.08,54.41
EOH0038,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.942,3771.82,38.41,42.6,2022-08-20T00:00:00.000Z,2023-08-20T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.47,60.08,13887.0,4495.0,24.0,60.0,58.0,54.605000000000004,9.829999999999998,8.46,1094.0,43.41269841269841,11.0,12.57,10.7,0.28805555555555556,1144.469000000011,2528.2929999999874,42.89979921327731,69.96,50.09
EOH0047,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.011,21341.22,34.92,34.91,2022-07-13T00:00:00.000Z,2023-07-13T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,5.995,40.23,15749.0,3496.0,48.0,4.0,96.0,42.79,12.649999999999999,6.950000000000003,2381.0,69.01449275362319,11.0,18.98,17.31,0.9369907407407407,16.514999999952124,21309.914000000048,36.682860145990134,72.41,47.12
EOH0048,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.904,12820.7,41.93,44.5,2022-08-09T00:00:00.000Z,2023-08-09T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.81,8.5,80.0,10614.0,4075.0,50.0,6.0,50.0,41.6075,13.739999999999998,11.415,1830.0,53.98230088495575,8.0,18.19,16.86,0.4857638888888889,3066.734999999961,9748.439000000035,44.03021856733202,62.98,53.85
EOH0063,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.723,8660.02,33.03,35.75,2022-05-31T00:00:00.000Z,2023-05-31T00:00:00.000Z,E.ON,Phoenix,Aaron Services,46.0,3.52,4.654,80.24,11272.0,2019.0,8.0,4.0,18.0,32.885000000000005,3.4899999999999967,2.3000000000000043,1184.0,41.54385964912281,56.0,18.78,16.92,0.470162037037037,866.7640000000429,7776.674999999957,36.25548868353032,59.85,47.24
EOH0065,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.314,7559.76,36.29,39.62,2021-05-05T00:00:00.000Z,2022-05-05T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,5.0,63.8,13869.0,3821.0,32.0,46.0,46.0,35.73,8.235000000000001,6.335000000000001,1489.0,47.72435897435898,10.0,19.05,18.02,0.3360570987654321,1549.7499999999889,6007.909000000011,38.093575779179446,75.53,41.19
EOH0066,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.9,6915.52,28.86,29.9,2022-09-04T00:00:00.000Z,2023-09-04T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.91,7.4,66.5,18668.0,3596.0,42.0,12.0,58.0,29.155,4.699999999999999,1.5399999999999991,1078.0,35.93333333333334,8.0,17.28,14.07,0.4525848765432099,387.7949999999891,5867.3040000000055,30.598637301444388,58.39,43.72
EOH0067,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.865,7541.9,40.11,42.03,2022-09-06T00:00:00.000Z,2023-09-06T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,3.1,46.1,6829.0,4075.0,36.0,32.0,48.0,38.2425,12.1,9.620000000000005,1304.0,47.2463768115942,11.0,19.37,18.37,0.39886364375947775,1713.9050000000443,5823.087999999955,40.85609198897692,60.02,51.03639999999985
EOH0073,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.147,9171.22,41.12,43.73,2021-05-23T00:00:00.000Z,2022-05-23T00:00:00.000Z,OVO,Retrofitworks,OHM Energy,45.0,3.84,5.6,49.55,12762.0,2889.0,26.0,50.0,38.0,38.86,16.18,14.45,2039.0,54.81182795698925,10.0,18.28,17.3,0.30104938271604936,2098.275999999999,7068.698000000004,41.65745612197555,60.77,52.68
EOH0082,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.221,14153.7,42.34,43.61,2022-03-15T00:00:00.000Z,2023-03-15T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,6.2,53.6,18895.0,3566.0,68.0,24.0,50.0,41.894999999999996,16.18,13.149999999999999,1763.0,62.51773049645391,8.0,19.35,18.04,0.5650771604938272,2278.371000000007,11862.991999999997,43.456286792957265,61.43,52.62
EOH0091,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.002,8270.57,36.77,41.66,2022-07-21T00:00:00.000Z,2023-07-21T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,8.4,70.5,21091.0,3821.0,24.0,58.0,24.0,36.2225,7.700000000000003,5.740000000000002,1724.0,38.05739514348786,15.0,19.33,18.58,0.3104783950617284,2129.780000000015,6137.64799999999,40.85445137845226,74.61,50.07
EOH0094,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,3.527,18336.62,34.82,37.71,2021-10-20T00:00:00.000Z,2022-10-20T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,3.77,12.7,76.6,31281.0,4776.0,42.0,4.0,40.0,32.864999999999995,4.710000000000001,1.554999999999998,1955.0,56.666666666666664,8.0,18.12,16.05,0.47,4423.223,13905.458999999997,39.53914831290552,64.41,60.2
EOH0102,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.751,18274.46,42.22,42.85,2021-03-03T00:00:00.000Z,2022-03-03T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.81,8.5,70.0,9135.0,2697.0,22.0,2.0,56.0,43.565,6.57,4.835000000000001,1632.0,56.08247422680412,23.5,21.18,16.25,0.5498161558417554,1153.9589999999725,16425.518000000055,40.43803638171295,63.31,52.8
EOH0105,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.916,10508.54,42.5,43.84,2021-08-14T00:00:00.000Z,2022-08-14T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,7.61,69.63,24047.21,4745.0,12.0,6.0,31.0,31.9925,3.4200000000000017,1.83,1650.0,42.30769230769231,8.0,19.75,18.14,0.15813487051114225,3756.608999999963,6731.530000000035,45.90696116695764,58.06,52.54
EOH0107,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.717,6512.74,39.11,40.15,2022-03-27T00:00:00.000Z,2023-03-27T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.7,70.0,18644.0,2250.0,34.0,6.0,30.0,37.5075,6.420000000000002,5.449999999999996,1324.0,50.15151515151515,9.0,18.06,16.97,0.3480246913580247,876.9060000000072,5253.12099999999,39.918902613625555,57.86,50.12
EOH0119,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.482,5644.07,40.46,44.27,2022-07-18T00:00:00.000Z,2023-07-18T00:00:00.000Z,Warmworks,Warmworks,TK Murray,45.0,3.93,5.0,62.8,6161.0,3623.0,18.0,4.0,56.0,34.69,4.8149999999999995,3.4499999999999993,762.0,35.27777777777778,10.0,16.82,14.02,0.44756172839506175,3533.082999999999,2098.2140000000045,43.63716730462384,59.24,52.19
EOH0121,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.521,6643.4,39.21,45.1,2022-02-22T00:00:00.000Z,2023-02-22T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.56,6.986,109.5,16842.0,4302.0,18.0,6.0,24.0,39.42,12.094999999999999,9.080000000000002,2005.0,57.61494252873563,15.0,19.17,17.55,0.2876929012345679,2318.6569999999992,4316.6410000000005,43.90192787513309,60.16,50.74829999999998
EOH0126,ASHP,Daikin,EDLQ07CAV9,7.0,R410A,2.657,11610.77,34.6,36.12,2021-05-15T00:00:00.000Z,2022-05-15T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,5.05,56.12,10121.7,4122.0,10.0,4.0,28.0,31.589999999999996,2.259999999999998,1.4399999999999977,1152.0,34.909090909090914,54.0,19.91,19.12,0.51759446713398,2152.12699999997,9388.387000000032,38.27494403456541,55.51,50.81
EOH0144,ASHP,Vaillant,VWL 55/3 A 230V,5.0,R410A,1.912,3569.17,38.27,41.26,2022-07-14T00:00:00.000Z,2023-07-14T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.15,5.0,99.2,4008.0,3995.0,20.0,80.0,16.0,38.365,20.280000000000005,15.379999999999999,2157.0,64.19642857142858,10.0,19.93,17.81,0.24054956828638055,1089.4349999999804,2477.1300000000197,39.22955578440006,59.06,45.69
EOH0159,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.601,3606.7,24.36,26.41,2022-09-27T00:00:00.000Z,2023-09-27T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,5.3,71.06,14693.0,2292.0,10.0,4.0,18.0,26.505000000000003,2.4299999999999997,2.160000000000002,841.0,41.22549019607843,53.0,16.02,13.91,0.35044263352289384,967.1740000000135,2627.8669999999843,32.858334938847804,55.52,47.38
EOH0166,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.4,7892.02,40.95,41.83,2022-08-27T00:00:00.000Z,2023-08-27T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.64,7.1,86.68,17034.0,4732.0,16.0,2.0,34.0,40.59,7.439999999999998,5.549999999999997,1432.0,53.632958801498134,27.5,19.74,18.09,0.5444598765432099,1353.8820000000633,6534.8189999999395,42.67401635838293,61.59,51.03
EOH0172,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.994,16312.91,44.27,46.28,2021-05-15T00:00:00.000Z,2022-05-15T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,9.1,79.0,24938.0,4776.0,28.0,18.0,62.0,42.585,5.395,3.950000000000003,2005.0,54.33604336043361,16.0,20.58,17.83,0.4952006172839506,4639.743999999984,11666.326000000028,45.20968742782877,75.85,54.36380000000005
EOH0174,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.869,10065.26,36.84,38.03,2022-06-15T00:00:00.000Z,2023-06-15T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,8.53,75.13,22902.8,6205.0,12.0,6.0,30.0,32.735,3.1999999999999957,1.3399999999999963,1284.0,38.90909090909091,33.0,19.18,18.25,0.540203202799085,1513.1549999999988,8492.041000000027,38.17147567269726,59.11,42.08
EOH0177,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.898,7986.48,44.03,44.48,2022-02-23T00:00:00.000Z,2023-02-23T00:00:00.000Z,OVO,Retrofitworks,OHM Energy,45.0,3.97,8.15,62.69,18853.0,2236.0,16.0,54.0,35.0,35.57,7.465,6.295000000000002,1926.0,45.53191489361702,6.0,16.41,15.13,0.20515432098765432,3664.3949999999745,4312.285000000018,42.28057815933619,62.48,51.19639999999985
EOH0184,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.239,5022.3,36.13,48.31,2022-06-24T00:00:00.000Z,2023-06-24T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,55.0,3.06,2.6,31.0,7030.0,4075.0,32.0,18.0,44.0,36.3,4.919999999999998,2.1099999999999994,793.0,29.37037037037037,11.0,19.68,18.43,0.4292078189300412,2357.9650000000347,2662.457999999969,51.13857041762256,73.69,53.978699999999954
EOH0200,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.834,7764.28,38.63,43.31,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,4.4,63.0,12928.0,2674.0,24.0,24.0,60.0,36.37,6.59,4.5,1102.0,42.22222222222222,18.0,17.7,16.39,0.4359876543209876,2652.396000000003,5104.9000000000015,42.14699701716453,75.77,52.66
EOH0218,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.885,10069.61,35.33,40.77,2022-07-03T00:00:00.000Z,2023-07-03T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.85,7.5,227.0,18144.0,3821.0,24.0,16.0,4.0,34.4025,2.039999999999999,0.7100000000000009,1465.0,40.02732240437158,18.0,19.3,15.66,0.41617283950617284,2015.3280000000398,8046.824999999954,41.292730241799774,73.81,43.69
EOH0222,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.997,7631.84,36.88,40.56,2021-07-14T00:00:00.000Z,2022-07-14T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,5.9,59.2,17619.0,4457.0,34.0,58.0,60.0,35.425,13.514999999999999,8.090000000000003,1185.0,37.264150943396224,10.0,19.14,17.3,0.3951697530864198,1519.6139999999973,6013.455000000002,40.01064620527355,76.37,48.52
EOH0226,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.714,9412.61,33.03,36.87,2021-05-20T00:00:00.000Z,2022-05-20T00:00:00.000Z,E.ON,Phoenix,Aaron Services,48.0,3.44,6.375,89.61,12811.5,4475.0,10.0,6.0,34.0,31.985,4.970000000000001,3.179999999999998,1535.0,46.515151515151516,32.0,16.08,14.54,0.4253317901234568,3544.594,5862.484999999993,39.02530296603037,56.58,51.03
EOH0227,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.707,15886.77,45.48,47.01,2022-03-17T00:00:00.000Z,2023-03-17T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,5.876,50.66,16435.0,3496.0,48.0,4.0,60.0,47.29,13.940000000000005,11.350000000000001,2822.0,82.51461988304094,9.0,22.27,17.9,0.536466049382716,2290.084000000057,13470.341999999988,50.0310912151605,65.86,56.12
EOH0231,ASHP,Vaillant,VWL 55/3 A 230V,5.0,R410A,2.468,15097.47,45.33,45.49,2021-07-04T00:00:00.000Z,2022-07-04T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.15,5.0,65.0,5111.0,2697.0,30.0,34.0,20.0,46.335,15.0,10.93,2247.0,85.11363636363637,23.0,23.18,18.75,0.27576235355670725,701.9010000000186,14387.56499999998,44.69053117300911,58.72,54.12
EOH0233,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.406,15054.87,32.4,36.91,2022-07-13T00:00:00.000Z,2023-07-13T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,9.0,61.1,27065.0,5349.0,20.0,18.0,58.0,31.91,3.75,1.8599999999999959,1436.0,43.515151515151516,18.0,19.53,18.62,0.5057947530864197,4304.55400000006,10745.545999999944,37.26587062716353,75.35,47.48
EOH0234,ASHP,Mitsubishi,PUZ-WM60VAA,6.0,R32,2.251,4734.3,44.96,47.59,2022-09-28T00:00:00.000Z,2023-09-28T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.82,4.15,52.62,11946.0,3872.0,30.0,2.0,66.0,44.655,9.635000000000002,6.330000000000005,1486.0,64.32900432900432,8.0,17.76,14.86,0.3644753086419753,1397.24699999999,3326.1730000000107,46.81673085680504,63.35,53.88
EOH0238,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.0,8378.06,38.49,41.4,2022-08-09T00:00:00.000Z,2023-08-09T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.06,3.5,69.7,12178.0,2674.0,30.0,20.0,104.0,38.74,6.720000000000006,4.760000000000002,821.0,50.679012345679006,17.5,18.98,18.15,0.6513888888888889,2086.3109999999765,6287.67100000002,40.412184456792424,75.54,48.92
EOH0240,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.493,12178.8,34.42,35.6,2022-07-30T00:00:00.000Z,2023-07-30T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.39,45.67,12054.0,1945.0,44.0,2.0,66.0,40.692499999999995,8.215000000000002,6.329999999999998,2047.0,77.53787878787878,10.0,19.58,16.02,0.5768364197530864,972.8489999999946,11198.596000000007,36.50304293334562,72.38,44.29
EOH0248,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.959,9883.14,40.56,42.72,2022-08-30T00:00:00.000Z,2023-08-30T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,4.7,60.0,14317.0,4075.0,48.0,14.0,48.0,39.26,13.520000000000003,10.170000000000002,1579.0,52.11221122112211,8.0,19.36,18.25,0.43699845679012345,3098.413000000013,6780.913999999997,42.57289759276692,61.89,51.94
EOH0254,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.758,7101.69,46.19,47.68,2021-10-16T00:00:00.000Z,2022-10-16T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.34,34.77,8217.0,3496.0,40.0,32.0,68.0,44.37,12.509999999999998,9.060000000000002,1533.0,56.15384615384615,9.0,23.23,20.8,0.3945601851851852,1080.1220000000098,5997.796000000001,46.680746331544974,73.07,54.74
EOH0256,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.326,6269.29,33.83,38.71,2022-09-25T00:00:00.000Z,2023-09-25T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,7.1,80.0,26423.0,4921.0,20.0,2.0,64.0,32.63250000000001,3.8850000000000016,2.719999999999999,949.0,44.55399061032864,16.0,18.81,17.76,0.35044753086419755,2466.725999999989,3643.888000000011,38.683465119287725,58.7,43.64
EOH0257,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.158,5887.39,26.18,27.0,2022-08-17T00:00:00.000Z,2023-08-17T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,6.34,91.86,14063.0,2692.0,12.0,4.0,28.0,36.79,3.3599999999999994,2.0,1214.0,37.81931464174455,18.0,21.43,19.18,0.42181327160493826,806.5320000000057,5078.53599999999,34.991539731660275,55.38,47.12
EOH0276,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.438,6969.8,36.41,37.96,2021-07-30T00:00:00.000Z,2022-07-30T00:00:00.000Z,E.ON,Phoenix,Aaron Services,53.0,3.22,5.25,61.72,10554.0,4062.0,6.0,4.0,30.0,30.62,2.0700000000000003,0.7699999999999996,957.0,29.813084112149536,76.0,19.44,17.81,0.4962037037037037,1989.572000000031,4976.899999999967,40.530104014981134,57.07,50.99
EOH0277,HT_ASHP,Daikin,EPGA16DV,16.0,R32,2.756,17568.91,51.43,51.61,2021-11-05T00:00:00.000Z,2022-11-05T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,,,13.97,41.08,44209.26,5840.0,16.0,8.0,52.0,52.46,10.780000000000001,7.950000000000003,2487.0,60.072463768115945,26.0,19.44,18.0,0.5284567901234568,6200.665000000083,11340.244999999904,51.45631519753289,60.39,57.26
EOH0279,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,3.351,9363.49,33.97,34.93,2021-02-13T00:00:00.000Z,2022-02-13T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,45.0,3.86,7.9,57.2,22506.0,4075.0,38.0,4.0,36.0,31.04,10.139999999999997,7.789999999999999,1732.0,49.770114942528735,10.0,16.62,15.06,0.42633744855967076,649.4799999999996,8709.028999999995,35.32767865252667,62.24,51.02040000000009
EOH0286,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.379,11596.1,35.12,38.95,2021-06-13T00:00:00.000Z,2022-06-13T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,9.1,60.4,25896.0,4457.0,34.0,36.0,36.0,36.385000000000005,10.849999999999998,7.099999999999998,2029.0,45.6981981981982,11.0,19.02,17.07,0.3751466049382716,2079.979000000012,9170.644999999993,39.42072427809451,76.94,51.35
EOH0290,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.042,8639.38,42.58,43.5,2021-12-04T00:00:00.000Z,2022-12-04T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.66,9.7,68.0,22032.0,2812.0,32.0,6.0,46.0,44.28,10.270000000000003,8.139999999999997,1797.0,51.19658119658119,9.0,16.64,14.05,0.343070987654321,790.4660000000217,7840.908999999974,41.95118011883265,61.95,50.76
EOH0311,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,1.951,15848.97,42.31,42.58,2021-12-17T00:00:00.000Z,2022-12-17T00:00:00.000Z,E.ON,Phoenix,Aaron services,45.0,3.42,7.274,78.09,17518.0,4002.0,24.0,4.0,53.0,40.8,4.510000000000005,2.8299999999999983,2080.0,54.59317585301837,17.0,19.72,17.92,0.682908950617284,1082.1409999999532,14750.02300000003,44.716416897966795,56.54,49.89
EOH0322,ASHP,Daikin,ERGA06DVA,6.0,R32,2.627,5911.16,45.97,45.97,2021-10-13T00:00:00.000Z,2022-10-13T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,,,4.7,59.05,6540.0,2292.0,22.0,44.0,48.0,40.88,9.940000000000003,7.109999999999999,2037.0,65.92233009708738,8.0,18.94,17.24,0.23780092592592592,0.29500000000098225,5900.176000000004,44.36149221369236,62.55,51.28
EOH0324,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.652,9148.32,40.53,41.89,2022-07-13T00:00:00.000Z,2023-07-13T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.3,90.0,16942.0,2865.0,28.0,20.0,54.0,40.177499999999995,5.17,3.5500000000000007,1104.0,44.87804878048781,21.5,17.43,16.31,0.40738168724279833,1371.8860000000113,7772.369999999996,41.09907400252243,61.28,50.1
EOH0332,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.674,3541.74,40.53,41.64,2022-07-07T00:00:00.000Z,2023-07-07T00:00:00.000Z,Warmworks,Everwarm,Everwarm,,,3.7,92.0,10063.0,2865.0,26.0,78.0,36.0,41.13,18.064999999999998,13.785000000000002,1532.0,58.03030303030303,8.0,17.81,15.37,0.1501954732510288,1323.4649999999901,2196.0120000000143,40.64884558248745,68.17,49.48
EOH0335,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.838,8838.73,40.66,41.99,2021-08-22T00:00:00.000Z,2022-08-22T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.03,60.5,14614.0,3566.0,42.0,18.0,116.0,36.585,4.100000000000001,2.729999999999997,1075.0,43.69918699186992,11.0,19.82,18.33,0.592608024691358,1009.5540000000192,7818.026999999985,41.562055132721504,76.48,52.57
EOH0341,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.19,11146.05,44.22,45.36,2022-08-29T00:00:00.000Z,2023-08-29T00:00:00.000Z,OVO,Retrofitworks,Cotswold Green Energy,48.0,3.78,11.19,11.19,29137.0,5458.0,18.0,2.0,24.0,44.06,8.094999999999999,6.295000000000002,1812.0,54.90909090909091,38.0,17.96,16.82,0.6702469135802469,1518.275000000087,4745.109999999927,45.191586481572664,60.0,54.12
EOH0346,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.206,15771.69,38.12,41.33,2022-01-05T00:00:00.000Z,2023-01-05T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,6.8,49.4,15666.0,3566.0,58.0,6.0,64.0,38.09,11.93,9.584999999999999,1598.0,50.25157232704402,9.0,15.68,11.52,0.49493055555555554,4401.115000000027,11343.350999999993,41.08419701212906,62.37,56.54
EOH0355,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.431,10717.04,46.97,47.0,2021-12-29T00:00:00.000Z,2022-12-29T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.18,53.6,10543.0,3933.0,64.0,2.0,64.0,50.6,11.14,8.420000000000002,2088.0,79.0909090909091,6.5,17.82,15.76,0.5847424900237558,26.111999999994623,10647.805000000004,43.79147279562421,63.47,57.65
EOH0380,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.825,14478.42,41.91,44.0,2022-07-30T00:00:00.000Z,2023-07-30T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,10.2,71.1,25893.0,4776.0,58.0,70.0,56.0,45.724999999999994,15.949999999999996,11.530000000000001,3880.0,79.83539094650206,5.0,20.06,18.12300000000001,0.3621913580246914,2308.0839999999844,12166.256000000008,45.102995056493604,77.02,53.63
EOH0388,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.193,15303.84,46.65,53.01,2021-10-14T00:00:00.000Z,2022-10-14T00:00:00.000Z,E.ON,Phoenix,Phoenix,60.0,3.22,6.359,76.61,15409.5,4994.0,20.0,6.0,52.0,46.565,9.329999999999998,7.109999999999999,2107.0,60.54597701149426,26.0,20.41,18.73,0.5624537037037037,6179.158000000066,9100.287999999931,51.097711056829965,68.42,63.38
EOH0389,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.625,4470.68,43.72,46.49,2022-06-05T00:00:00.000Z,2023-06-05T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.41,4.2,65.0,10640.0,2865.0,38.0,48.0,58.0,42.254999999999995,12.479999999999997,11.309999999999997,1830.0,68.53932584269663,5.0,17.61,14.55,0.24780864197530864,999.6880000000119,3459.8339999999894,45.21314745431078,75.13,50.26
EOH0391,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.3,4413.21,35.66,45.09,2021-10-24T00:00:00.000Z,2022-10-24T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.5,111.0,17703.0,2865.0,32.0,30.0,42.0,34.21,6.67,3.879999999999999,1656.0,49.72972972972973,6.5,14.09,12.04,0.23108381394652086,1629.5070000000087,2782.811999999992,42.438510745614245,72.23,41.98
EOH0411,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.661,8119.09,39.91,45.06,2022-07-26T00:00:00.000Z,2023-07-26T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.65,7.1,97.0,19536.0,3821.0,26.0,58.0,42.0,39.9375,17.97,15.629999999999999,2201.0,63.79710144927536,15.0,17.68,16.56,0.3643775720164609,1713.8709999999994,6402.993000000002,41.34906372020793,75.8,51.96
EOH0432,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.603,15372.44,41.92,46.02,2021-08-09T00:00:00.000Z,2022-08-09T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.91,8.2,77.4,19616.0,3596.0,34.0,46.0,44.0,38.38,17.560000000000002,16.25,2707.0,76.46892655367232,12.0,19.89,17.89,0.364891975308642,5103.814999999996,10257.065000000002,44.09959800621594,67.15,55.13
EOH0455,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.401,4448.99,45.55,45.46,2022-06-29T00:00:00.000Z,2023-06-29T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.14,65.0,14566.0,3146.0,48.0,4.0,57.0,47.815,12.825000000000003,10.325,2060.0,73.83512544802868,7.0,15.97,9.96,0.39025462962962965,603.7550000000074,3837.242999999994,45.28416136147073,62.8,55.70419999999984
EOH0457,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.694,15993.9,45.51,46.6,2022-01-22T00:00:00.000Z,2023-01-22T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.51,64.4,13735.0,2622.0,42.0,4.0,40.0,46.18,10.185,7.035,2030.0,79.6078431372549,16.0,20.41,18.75,0.5928240740740741,2256.1430000000073,13703.805999999993,45.293638418000285,56.26,53.43
EOH0464,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.652,13129.38,45.15,48.58,2022-06-02T00:00:00.000Z,2023-06-02T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.5,63.0,16040.0,4775.0,38.0,72.0,60.0,44.33,17.879999999999995,16.61,2908.0,78.80758807588076,8.0,19.39,18.7,0.34391975308641975,4098.850000000002,9025.358,47.11699985321106,72.48,52.76
EOH0467,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.729,3841.05,37.25,38.12,2021-12-28T00:00:00.000Z,2022-12-28T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.58,4.7,59.0,14597.0,2250.0,68.0,92.0,28.0,35.72,12.579999999999998,10.475,780.0,46.42857142857143,7.0,20.16,17.64,0.351358024691358,1020.7279999999854,2816.06500000002,37.59623349760153,52.53,45.09
EOH0470,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.557,11400.18,32.83,35.37,2021-07-21T00:00:00.000Z,2022-07-21T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.66,10.8,101.41,25692.0,4745.0,18.0,2.0,38.0,32.74,4.589999999999996,3.4400000000000013,1384.0,41.56156156156156,24.0,16.04,13.61,0.45251543209876544,2773.333999999999,8621.799000000017,37.64002680293668,60.52,50.37
EOH0474,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.918,5728.94,32.67,39.6,2021-11-29T00:00:00.000Z,2022-11-29T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.41,4.7,87.3,11856.0,1910.0,40.0,34.0,84.0,31.767500000000002,9.430000000000001,4.650000000000002,988.0,47.04761904761905,6.0,21.91,19.81,0.3540586419753086,2377.1669999999913,3343.774000000012,38.89740063517049,74.37,52.28
EOH0487,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.339,8939.37,38.89,40.77,2021-08-31T00:00:00.000Z,2022-08-31T00:00:00.000Z,OVO,,Northern Gas,45.0,3.42,8.6,88.34,24020.82,4745.0,10.0,6.0,36.0,36.51,3.730000000000004,1.6099999999999994,1394.0,40.405797101449274,52.0,21.02,19.74,0.3087114197530864,2588.1289999999676,4183.260000000159,42.63594196932659,58.74,53.74
EOH0490,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.016,26398.45,42.9,45.01,2021-09-07T00:00:00.000Z,2022-09-07T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,9.2,71.0,22567.0,3820.0,64.0,28.0,40.0,45.585,15.290000000000001,12.150000000000006,4276.0,86.91056910569105,8.0,19.95,18.2,0.35670524691358024,1305.5420000000163,14725.988999999994,43.28484355187178,72.43,51.85
EOH0494,ASHP,Daikin,EDLQ07CAV8,7.0,R410A,2.661,8296.78,30.76,33.52,2022-06-16T00:00:00.000Z,2023-06-16T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,4.7,58.71,11376.1,4122.0,2.0,4.0,34.0,29.3,1.0100000000000016,1.865000000000002,932.0,28.76543209876543,65.0,20.57,19.3,0.4606018518518519,2292.3399999999674,5989.023000000031,36.22034707040359,56.14,49.52
EOH0495,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.809,21459.57,41.48,43.07,2022-08-27T00:00:00.000Z,2023-08-27T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.21,9.5,89.1,25468.0,3596.0,64.0,16.0,54.0,43.42,15.71,10.349999999999998,3091.0,67.78508771929825,8.0,20.97,20.08,0.6140740740740741,3130.7259999999947,18324.09,43.3246368699913,68.98,52.56
EOH0501,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.88,11675.45,44.1,46.17,2021-04-03T00:00:00.000Z,2022-04-03T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,55.0,3.39,6.8,74.2,20546.0,2674.0,50.0,42.0,74.0,43.230000000000004,18.265000000000004,13.379999999999999,2164.0,60.61624649859944,6.0,16.28,13.52,0.41858796296296297,1790.505999999997,9878.625,45.85176062776229,72.04,55.53760000000009
EOH0516,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.649,16282.42,36.7,38.07,2022-07-26T00:00:00.000Z,2023-07-26T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,7.3,64.8,20306.0,6113.0,70.0,12.0,56.0,36.58,11.585,9.060000000000002,1452.0,55.632183908045974,8.0,20.56,19.06,0.6945154073753338,2256.328000000008,14019.077999999994,37.93483070369058,60.23,52.04
EOH0524,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.779,6840.92,35.23,38.85,2021-11-25T00:00:00.000Z,2022-11-25T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.58,4.7,79.0,13931.0,2953.0,58.0,36.0,46.0,32.75749999999999,8.435,7.560000000000002,771.0,41.4516129032258,9.0,18.56,15.75,0.47172067901234566,2405.419000000001,4427.636999999995,39.994861899244015,59.41,53.66
EOH0525,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.06,9957.32,35.07,37.55,2021-09-26T00:00:00.000Z,2022-09-26T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.64,8.5,76.0,15220.0,3623.0,36.0,18.0,28.0,33.995000000000005,9.64,7.040000000000003,1379.0,39.6264367816092,10.0,18.14,16.54,0.43712962962962965,1653.6729999999955,6675.644000000001,36.671232436326314,61.04,54.95
EOH0526,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,3.016,6892.39,35.39,41.23,2021-10-07T00:00:00.000Z,2022-10-07T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.56,3.9,48.5,20350.0,3566.0,56.0,32.0,56.0,32.532500000000006,7.959999999999999,5.020000000000003,832.0,39.06103286384977,8.0,17.28,15.41,0.41119598765432097,2064.6230000000005,4753.484999999999,33.09655607606508,63.56,55.97
EOH0530,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.698,22576.7,40.77,42.39,2021-04-05T00:00:00.000Z,2022-04-05T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,45.0,4.14,7.0,49.6,19751.0,5731.0,50.0,6.0,56.0,40.575,14.070000000000004,12.285,2153.0,64.65465465465465,7.0,19.0,18.31,0.533724279835391,3121.1629999999604,19443.731000000047,42.22647560391484,62.53,57.27
EOH0534,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,2.858,17076.15,36.05,39.15,2022-08-07T00:00:00.000Z,2023-08-07T00:00:00.000Z,Warmworks,Warmworks,Everwarm,,,13.2,58.4,33338.0,3821.0,40.0,10.0,42.0,34.155,4.600000000000001,2.6449999999999996,2272.0,58.708010335917315,11.0,21.06,12.62,0.7295987654320988,2552.338999999931,13864.69300000007,39.69085653561175,64.12,59.14179999999993
EOH0539,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.011,5078.94,37.74,43.54,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,E.ON,Phoenix,Energist,45.0,3.77,5.15,74.63,14938.0,2972.0,44.0,120.0,52.0,39.34,15.719999999999999,12.540000000000001,2108.0,60.05698005698006,5.0,19.14,17.95,0.20441358024691358,1944.6119999999996,3130.6179999999977,42.103684459076774,72.95,50.12
EOH0543,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.895,16344.92,40.51,46.84,2021-08-26T00:00:00.000Z,2022-08-26T00:00:00.000Z,E.ON,Phoenix,Energist,45.0,4.21,10.04,67.38,27003.0,3933.0,38.0,16.0,14.0,37.12,9.89,5.68,2353.0,54.09195402298851,12.0,17.84,15.23,0.4483333333333333,4435.024999999974,11898.589000000033,46.960822160100584,76.64,59.04
EOH0546,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,2.827,8113.31,37.64,39.33,2021-07-20T00:00:00.000Z,2022-07-20T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.86,5.7,61.8,17223.0,3057.0,22.0,6.0,30.0,38.067499999999995,8.68,6.859999999999999,1048.0,40.62015503875969,29.5,17.87,15.25,0.6179578189300412,1983.7600000000327,6126.887999999972,39.44793203325602,63.58,54.3575
EOH0559,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.428,4396.94,42.86,43.8,2021-05-05T00:00:00.000Z,2022-05-05T00:00:00.000Z,Warmworks,Warmworks,Montali Energy Services Ltd,45.0,3.93,2.9,55.0,1904.0,1371.0,56.0,70.0,58.0,44.03,14.239999999999998,12.579999999999998,1107.0,53.47826086956522,4.0,20.4,18.46,0.33217146470729947,1159.9919999999986,3226.739000000003,45.45107213127677,58.21,50.65
EOH0562,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.43,27135.19,38.52,40.18,2021-05-27T00:00:00.000Z,2022-05-27T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,9.0,65.8,23089.0,2865.0,34.0,14.0,87.0,37.72749999999999,4.630000000000003,3.0,1906.0,50.026246719160106,14.0,19.56,17.12,0.7251157407407407,4264.18600000001,22856.316999999974,39.505774715049974,75.37,48.93
EOH0567,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,3.184,12267.42,33.83,36.86,2021-05-23T00:00:00.000Z,2022-05-23T00:00:00.000Z,E.ON,Phoenix,Aaron Services,48.0,3.44,5.172,68.0,10353.1,4002.0,8.0,4.0,42.0,34.94,2.979999999999997,2.6899999999999977,1187.0,35.96969696969697,40.0,18.22,17.45,0.5375231481481482,4468.249999999989,7789.777000000005,40.35289824332935,56.06,48.49
EOH0568,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.656,7266.34,36.65,39.38,2022-03-09T00:00:00.000Z,2023-03-09T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,50.0,3.41,5.5,71.6,11653.0,2697.0,44.0,73.0,38.0,38.34,14.79,10.16,1563.0,57.88888888888889,11.0,18.6,18.3,0.3896450617283951,1565.6400000000046,5683.408,40.119245126781756,74.64,48.63
EOH0571,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.891,13999.98,40.14,44.99,2022-07-25T00:00:00.000Z,2023-07-25T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,5.2,70.0,13345.0,3820.0,32.0,50.0,78.0,41.42,13.120000000000005,10.469999999999999,2216.0,64.79532163742691,13.0,19.15,18.86,0.4970524691358025,4462.928000000082,9530.099999999915,43.83356504310987,75.35,55.36
EOH0603,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.192,13540.01,41.67,45.39,2022-06-07T00:00:00.000Z,2023-06-07T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,6.0,74.6,17989.0,2674.0,56.0,40.0,64.0,42.0475,19.715000000000003,17.77,2139.0,60.940170940170944,8.0,18.89,18.34,0.4269907407407407,3016.270999999986,10513.341,43.894983395817334,60.71,57.95
EOH0605,ASHP,Daikin,EDLQ07CAV4,7.0,R410A,1.937,6071.23,29.0,31.02,2022-07-22T00:00:00.000Z,2023-07-22T00:00:00.000Z,E.ON,Phoenix,Aaron Services,47.0,3.48,5.275,87.92,10565.0,3092.0,8.0,4.0,44.0,27.4375,2.169999999999998,1.4699999999999989,844.0,37.01754385964912,68.0,17.25,15.5,0.5886111111111111,1139.4639999999972,4929.063000000008,32.4930195585244,57.23,47.35669999999984
EOH0618,ASHP,Daikin,EDLQ014CV3,14.0,R410A,2.571,10897.47,43.4,44.15,2022-07-14T00:00:00.000Z,2023-07-14T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,9.35,73.23,26864.86,4745.0,52.0,6.0,36.0,44.495000000000005,8.600000000000001,5.405000000000001,3128.0,66.41188959660298,7.0,19.62,17.87,0.3495293209876543,1603.6500000000415,9085.077999999958,43.745794028748165,59.3,52.65589999999996
EOH0630,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.92,9494.45,46.19,45.34,2022-08-18T00:00:00.000Z,2023-08-18T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.08,36.1,9358.0,3933.0,58.0,4.0,52.0,47.3475,11.274999999999999,9.220000000000006,2103.0,84.4578313253012,9.0,19.92,18.14,0.4351157407407407,1603.7100000000328,7766.044999999974,44.97680040265013,59.41,52.93
EOH0637,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,2.701,4103.42,42.54,46.19,2022-08-09T00:00:00.000Z,2023-08-09T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.51,10.3,61.0,21803.0,5905.0,2.0,12.0,33.0,20.060000000000002,5.079999999999998,3.960000000000001,817.0,22.3224043715847,24.0,13.63,9.86,0.091875,1130.1509999999762,2821.5660000000194,41.65033379887203,64.03,50.63
EOH0642,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.599,12449.05,41.77,42.27,2022-03-31T00:00:00.000Z,2023-03-31T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.64,7.33,102.46,18847.0,3872.0,22.0,2.0,64.0,40.595,6.359999999999999,4.840000000000003,1485.0,49.5,28.0,20.4,18.39,0.7693287037037037,1699.3810000000212,10726.253999999974,42.64032907179,61.5,51.59
EOH0643,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.821,9129.02,39.63,40.88,2022-03-06T00:00:00.000Z,2023-03-06T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,7.0,73.0,20240.0,3937.0,28.0,2.0,58.0,36.9375,5.814999999999998,4.100000000000001,1336.0,51.78294573643411,11.0,18.16,15.8,0.5061496913580247,803.413999999988,8282.246000000023,40.832003086452154,66.69,51.51
EOH0648,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,3.881,14304.59,33.55,35.78,2022-08-24T00:00:00.000Z,2023-08-24T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.51,13.5,76.0,33378.0,4921.0,68.0,108.0,56.0,34.13,12.979999999999997,8.620000000000001,2069.0,55.17333333333333,5.0,16.95,16.03,0.3066512345679012,2287.5080000000344,10651.563999999962,35.60710441609286,57.01,48.8
EOH0652,HT_ASHP,Daikin,EPRA18DAV3,18.0,R32,3.056,15205.83,35.95,39.57,2022-08-12T00:00:00.000Z,2023-08-12T00:00:00.000Z,OVO,Retrofitworks,Reina Group,65.0,2.9,10.31,58.25,18517.0,3821.0,12.0,6.0,84.0,35.94,3.700000000000003,2.3400000000000034,1434.0,40.50847457627118,51.0,20.91,20.01,0.6517746913580247,4678.990000000078,10507.794999999905,39.190331479750355,64.82,50.81
EOH0655,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.846,10699.48,35.96,38.8,2022-04-13T00:00:00.000Z,2023-04-13T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.65,7.0,80.0,19067.0,3821.0,32.0,12.0,42.0,38.935,6.5,3.6400000000000006,1203.0,46.627906976744185,13.0,19.93,17.25,0.6169444444444444,2169.3039999999673,8522.700000000043,41.4711045234806,75.27,50.199400000000026
EOH0667,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.516,14306.25,43.33,44.01,2022-07-22T00:00:00.000Z,2023-07-22T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.69,59.9,16490.0,3496.0,38.0,2.0,36.0,42.545,7.789999999999999,4.520000000000003,1835.0,72.81746031746032,20.0,10.28,7.32,0.41420524691358024,1825.4549999999488,12467.96400000004,43.96708412590673,57.6,52.32
EOH0668,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.261,11578.95,35.56,40.84,2021-12-15T00:00:00.000Z,2022-12-15T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,8.9,67.4,25707.0,4457.0,26.0,14.0,54.0,34.98,4.4300000000000015,2.580000000000002,1681.0,40.023809523809526,14.0,16.7,15.38,0.36954475308641976,2934.191999999986,8638.313000000013,40.251080628933,77.56,43.18679999999993
EOH0669,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.98,15238.86,46.27,47.49,2022-09-01T00:00:00.000Z,2023-09-01T00:00:00.000Z,E.ON,E.ON,Phoenix,49.0,3.24,7.32,60.0,17743.5,5594.0,56.0,4.0,82.0,45.935,12.82,9.834999999999999,2553.0,60.785714285714285,8.0,20.56,18.19,0.2098611111111111,2501.7669999999853,11088.839000000013,45.997771631857084,60.7,55.3
EOH0682,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.888,8100.13,43.56,44.92,2022-03-06T00:00:00.000Z,2023-03-06T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.41,5.0,60.0,7546.0,4075.0,26.0,46.0,68.0,40.4,17.925,15.630000000000003,2001.0,75.79545454545455,9.0,19.03,17.26,0.36227623456790126,3566.8329999999683,4524.4150000000345,43.70196899067449,70.96,54.94
EOH0687,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.176,11703.14,32.25,37.65,2022-01-24T00:00:00.000Z,2023-01-24T00:00:00.000Z,Warmworks,Warmworks,Montali Energy Services Ltd,50.0,3.65,4.6,68.0,4934.0,1867.0,32.0,16.0,72.0,32.15,2.1400000000000006,1.0600000000000023,977.0,45.86854460093897,19.0,19.16,17.92,0.5479706790123456,3323.001999999972,7025.852000000031,37.526484593401825,74.24,37.01
EOH0690,HT_ASHP,Daikin,EPRA18DV3,12.0,R32,2.408,8227.65,39.51,41.45,2022-02-23T00:00:00.000Z,2023-02-23T00:00:00.000Z,OVO,Retrofitworks,Reina Group,65.0,2.9,10.12,88.07,21348.0,3821.0,12.0,4.0,44.0,39.08,5.629999999999997,3.8599999999999994,1782.0,47.52,30.0,18.05,16.62,0.38255796888758437,1050.063000000011,7091.291999999991,41.25572843039584,66.85,50.85
EOH0697,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.129,11914.58,33.74,35.98,2022-07-12T00:00:00.000Z,2023-07-12T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.64,8.5,67.0,12469.0,3057.0,20.0,2.0,30.0,31.229999999999997,2.66,1.7699999999999996,983.0,39.959349593495936,27.0,17.57,16.2,0.5564351851851852,1094.953999999978,6439.064000000021,36.27315063068786,61.79,53.58
EOH0702,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.47,7891.53,36.73,39.38,2022-06-17T00:00:00.000Z,2023-06-17T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.57,4.92,72.5,12996.45,3650.0,12.0,4.0,28.0,36.13,2.3200000000000003,1.3999999999999986,1147.0,35.07645259938838,54.0,21.52,20.16,0.5632407407407407,2505.142999999997,5380.956000000001,40.209872275364795,57.48,50.74
EOH0709,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.595,7871.17,37.11,40.15,2022-06-27T00:00:00.000Z,2023-06-27T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.56,5.26,91.16,11647.0,2904.0,22.0,4.0,32.0,43.230000000000004,6.119999999999997,4.239999999999998,1174.0,57.549019607843135,27.0,21.96,20.79,0.5693904320987654,1920.9789999999884,5936.6000000000095,40.30923763385568,60.81,54.82
EOH0732,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.251,10752.59,36.59,38.15,2022-02-20T00:00:00.000Z,2023-02-20T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,9.4,85.3,24891.0,3566.0,16.0,14.0,36.0,39.25,5.175000000000001,2.75,1433.0,50.28070175438597,29.0,18.02,13.34,0.4835262345679012,1889.6929999999504,8851.091000000059,40.45996824584723,77.25,48.97
EOH0735,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.538,10710.72,46.88,52.98,2021-09-28T00:00:00.000Z,2022-09-28T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.91,7.0,39.0,13060.0,4495.0,32.0,124.0,74.0,46.55,20.699999999999996,18.845000000000002,2751.0,75.78512396694215,9.0,19.88,18.39,0.28716049382716047,2707.7389999999864,6605.5170000000135,51.42490393493227,76.34,58.34
EOH0737,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.374,9673.31,46.19,52.6,2021-07-02T00:00:00.000Z,2022-07-02T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,5.9,62.44,12008.0,3057.0,8.0,4.0,36.0,41.13,3.8900000000000006,2.719999999999999,1230.0,47.674418604651166,32.0,20.7,19.3,0.6528549382716049,6564.368999999966,3096.4680000000326,51.58724587078711,57.06,52.76
EOH0745,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.848,11295.17,39.22,42.16,2021-12-29T00:00:00.000Z,2022-12-29T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,7.0,93.0,20814.0,3821.0,44.0,10.0,110.0,39.1425,9.805,4.990000000000002,1503.0,45.54545454545455,10.0,18.87,17.06,0.6676697530864197,2607.9710000000396,8682.001999999953,42.53058099849785,70.61,52.75
EOH0746,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.236,2223.13,44.23,45.47,2022-09-13T00:00:00.000Z,2023-09-13T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,73.0,2624.0,4075.0,12.0,35.0,40.0,34.6,4.170000000000002,2.950000000000003,713.0,33.474178403755865,8.0,12.18,10.72,0.2006712962962963,587.6270000000059,1645.016999999994,46.85899015759345,60.11,51.74
EOH0764,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.084,6622.04,32.96,36.12,2021-12-01T00:00:00.000Z,2022-12-01T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,45.0,4.14,7.03,80.81,12435.0,3057.0,20.0,2.0,30.0,31.52,4.020000000000001,2.900000000000002,1019.0,49.950980392156865,25.0,19.49,18.63,0.4841820987654321,1491.2210000000068,5124.53099999999,36.78145422411653,60.36,51.26
EOH0766,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.061,9189.8,40.59,44.6,2021-09-30T00:00:00.000Z,2022-09-30T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,5.3,53.0,15589.0,4457.0,30.0,34.0,58.0,38.18,11.530000000000001,7.140000000000001,1348.0,41.223241590214066,11.0,19.38,14.91,0.3954089506172839,3056.8549999999937,6129.739000000007,43.807002646532055,77.4,46.66
EOH0769,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,3.115,14315.41,39.35,41.96,2022-07-24T00:00:00.000Z,2023-07-24T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,4.14,8.1,73.5,20751.0,3937.0,60.0,4.0,46.0,39.442499999999995,11.044999999999998,8.669999999999998,1764.0,59.3939393939394,8.0,17.69,15.21,0.5523688271604938,2893.1160000000805,11395.881999999927,42.20438167071905,61.5,54.08529999999999
EOH0780,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.511,4612.98,47.77,47.77,2021-12-25T00:00:00.000Z,2022-12-25T00:00:00.000Z,E.ON,Energist,Energist,50.0,3.41,3.91,59.25,11953.0,2098.0,46.0,40.0,74.0,46.6525,13.495000000000001,11.939999999999998,2169.0,79.45054945054945,4.0,22.78,20.25,0.25328703703703703,1373.067,3207.074,47.009146828540246,70.78,57.89
EOH0788,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.57,10576.71,44.08,44.3,2021-04-13T00:00:00.000Z,2022-04-13T00:00:00.000Z,OVO,Retrofitworks,OHM Energy,,,6.62,51.71,15378.0,2795.0,26.0,8.0,33.0,41.97749999999999,10.59,8.839999999999996,1877.0,53.02259887005649,18.0,21.16,19.88,0.45241512345679014,338.08199999999306,10043.629000000003,43.71037023079036,60.64,53.25
EOH0789,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.714,9694.5,33.54,35.75,2022-09-26T00:00:00.000Z,2023-09-26T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,4.14,5.7,76.1,17957.0,5905.0,30.0,2.0,60.0,34.035,2.8100000000000005,2.1499999999999986,1176.0,47.2289156626506,18.0,14.4,11.46,0.566658950617284,1971.578000000023,7251.850999999976,35.688618982546664,60.61,48.559100000000036
EOH0793,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.854,10749.17,35.36,38.79,2022-09-05T00:00:00.000Z,2023-09-05T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,4.91,67.27,11820.0,3057.0,6.0,4.0,34.0,35.89,2.2299999999999986,1.6499999999999986,1010.0,31.464174454828658,67.5,19.91,18.4,0.4050617283950617,3679.579000000027,5521.580999999976,40.818996482657,57.95,52.93
EOH0809,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.561,7679.07,47.03,48.6,2022-07-12T00:00:00.000Z,2023-07-12T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,61.0,8548.0,4075.0,20.0,14.0,44.0,35.58,4.039999999999999,1.3100000000000023,1307.0,36.61064425770308,13.0,20.33,17.09,0.41866512345679013,1066.8759999999784,6608.5930000000235,47.68381886895457,70.59,57.94
EOH0810,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.908,14350.15,32.81,34.61,2021-05-24T00:00:00.000Z,2022-05-24T00:00:00.000Z,E.ON,Phoenix,Aaron Services,50.0,3.2,8.24,89.52,16550.2,4122.0,12.0,4.0,36.0,31.215,3.3999999999999986,1.8300000000000018,1375.0,40.56047197640118,49.0,19.18,18.46,0.5997453703703703,1833.9550000000147,12509.452999999996,36.273523934370616,58.62,51.3
EOH0813,HT_ASHP,Daikin,EPRA16DAV3,16.0,R32,2.922,13976.96,40.92,42.78,2021-12-30T00:00:00.000Z,2022-12-30T00:00:00.000Z,OVO,Retrofitworks,Reina Group,60.0,3.18,9.95,71.64,19583.0,3821.0,24.0,26.0,50.0,38.965,11.620000000000001,9.605,1864.0,48.16537467700258,20.0,20.29,19.08,0.4167901234567901,2178.3319999999944,11691.377,42.283295839445465,66.6,55.23
EOH0818,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.712,6407.34,33.69,37.38,2022-07-16T00:00:00.000Z,2023-07-16T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,34.0,4413.0,4075.0,16.0,2.0,50.0,33.23,2.9499999999999993,1.870000000000001,655.0,43.666666666666664,28.5,21.18,19.18,0.7072145061728395,1827.672999999991,4577.31200000001,38.92401877402599,60.21,53.15
EOH0836,HT_ASHP,Daikin,EDLQ016CAV3,16.0,R410A,3.0,8707.18,39.46,44.59,2021-10-14T00:00:00.000Z,2022-10-14T00:00:00.000Z,E.ON,Phoenix,Phoenix,50.0,3.59,9.356,90.88,18739.0,4993.0,28.0,22.0,48.0,37.0,11.889999999999999,11.069999999999997,2014.0,49.36274509803922,7.0,17.88,16.32,0.20398148148148149,1878.8539999999928,5390.276000000065,39.33790394694423,70.74,54.35
EOH0837,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.327,11803.72,38.89,41.44,2021-11-15T00:00:00.000Z,2022-11-15T00:00:00.000Z,E.ON,Phoenix,Aaron Services,50.0,3.2,7.18,72.54,14382.5,5153.0,10.0,6.0,40.0,33.97,4.480000000000004,2.270000000000003,1788.0,50.50847457627119,32.0,18.21,16.68,0.4802546296296296,3363.81099999999,8425.28100000001,40.370037534595,56.66,48.46
EOH0851,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.844,6405.62,35.11,39.02,2022-07-09T00:00:00.000Z,2023-07-09T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.58,4.1,72.0,13180.0,1687.0,16.0,6.0,48.0,29.225,5.590000000000002,4.419999999999998,1085.0,46.36752136752137,6.0,15.99,14.6,0.2982561728395062,3341.2510000000166,2857.2929999999924,39.32928057068776,55.27,50.5
EOH0856,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.066,16303.74,40.22,42.61,2021-08-13T00:00:00.000Z,2022-08-13T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,7.5,76.0,21033.0,2250.0,26.0,2.0,50.0,35.7,4.510000000000005,3.6400000000000006,1396.0,40.8187134502924,21.0,18.36,12.42,0.5190354938271605,3918.5469999999955,11745.904000000006,42.188972699788856,61.33,54.36
EOH0857,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.018,11903.47,38.07,42.43,2021-09-19T00:00:00.000Z,2022-09-19T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,5.4,82.0,15764.0,3566.0,31.0,16.0,102.0,37.36,6.899999999999997,4.3000000000000025,1283.0,40.34591194968554,12.0,18.6,17.32,0.5684336419753087,3964.791999999992,7926.966000000007,41.310063117869284,76.9,50.92
