Property_ID,HP_Installed,HP_Brand,HP_Model,HP_Size_kW,HP_Refrigerant,SPFH4_selected_window,HP_Energy_Output_selected_window,Mean_annual_SH_flow_temp_selected_window,Mean_annual_HW_flow_temp_selected_window,Selected_window_start,Selected_window_end,Delivery_Contractor,Name_Survey,Name_Install,MCS_Flow_Temp,MCS_SCOP,MCS_SHLoad,MCS_Hloss,MCS_SHAnnual,MCS_DHWAnnual,median_on_duration,median_off_duration,median_hw_duration,median_flow_temp,median_temp_change,median_heat_temp_diff,mean_power,mean_modulation_pct,median_cycles_per_day,median_internal_temp_winter,tenth_pct_internal_temp_winter,percentage_time_on,annual_hot_water_demand,annual_heating_demand,power_weighted_flow_temperature,max_flow_temp,flow_temp_99th_pct
EOH0859,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.614,14315.87,49.22,50.37,2022-04-25T00:00:00.000Z,2023-04-25T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.81,6.5,59.1,4616.0,2697.0,12.0,2.0,52.0,46.65,9.299999999999997,7.520000000000003,2034.0,62.77777777777778,35.0,19.6,15.69,0.5068055555555555,2894.8849999999643,11412.179000000053,49.72861641423466,63.71,56.14
EOH0876,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.941,7526.42,37.09,42.37,2021-09-29T00:00:00.000Z,2022-09-29T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.3,75.0,15827.0,3820.0,26.0,99.0,40.0,35.815,17.150000000000002,15.25,2232.0,66.42857142857143,10.0,17.91,17.12,0.24251543209876544,1437.4679999999994,6080.583,40.31794642067984,76.84,47.76
EOH0889,ASHP,Mitsubishi,PUZ-WM50VAA,5.0,R32,2.578,6305.85,47.8,41.78,2022-03-01T00:00:00.000Z,2023-03-01T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.58,3.29,60.0,7924.0,2904.0,14.0,0.0,32.0,44.2,3.759999999999998,-2.6799999999999997,2820.0,167.85714285714286,14.0,19.25,17.53,0.5731404320987654,6181.358999999987,99.49800000001369,43.187620232340926,59.65,53.89970000000001
EOH0894,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.42,11349.51,39.64,50.84,2021-12-12T00:00:00.000Z,2022-12-12T00:00:00.000Z,E.ON,Phoenix,Phoenix,55.0,3.46,9.629,60.18,19298.8,4994.0,32.0,38.0,78.0,36.67,16.45,14.789999999999996,2067.0,57.41666666666667,10.0,16.66,15.49,0.36756944444444445,4340.029999999998,5814.499000000005,48.40455410365204,68.87,59.7
EOH0896,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.16,11638.81,36.87,40.43,2022-08-03T00:00:00.000Z,2023-08-03T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,50.0,3.81,7.96,81.65,13666.0,3821.0,30.0,2.0,48.0,36.21,6.499999999999998,5.039999999999999,1362.0,44.95049504950495,14.0,18.81,17.62,0.6313657407407407,3114.753000000017,8510.171999999988,40.24215898456338,61.88,54.94
EOH0901,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.53,18812.87,52.61,52.03,2022-06-14T00:00:00.000Z,2023-06-14T00:00:00.000Z,E.ON,Phoenix,Energist,45.0,3.91,13.01,86.73,9396.0,3496.0,60.0,8.0,92.0,54.05,15.540000000000003,11.46,2629.0,74.26553672316383,8.0,20.63,19.2,0.5749074074074074,3871.254999999947,10505.496000000063,50.95861012455099,75.62,62.74
EOH0922,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.029,11725.85,40.25,42.24,2021-07-14T00:00:00.000Z,2022-07-14T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,6.3,79.9,20350.0,3566.0,36.0,8.0,50.0,39.400000000000006,14.795000000000005,9.595,1936.0,57.10914454277286,11.0,17.8,17.03,0.5382253086419753,1199.9040000000025,10522.418,41.87877313086852,77.25,52.5
EOH0934,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.806,14971.24,36.27,39.92,2021-10-15T00:00:00.000Z,2022-10-15T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,7.28,54.1,23665.53,4745.0,10.0,6.0,46.0,33.16,4.649999999999999,3.580000000000002,1652.0,42.035623409669206,55.0,19.31,18.68,0.5758888881110559,4697.16699999995,10259.184000000048,40.27029958258978,59.6,51.03
EOH0937,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,2.818,10553.11,40.65,46.16,2022-07-21T00:00:00.000Z,2023-07-21T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.51,10.6,71.0,22775.0,3374.0,18.0,32.0,70.0,38.692499999999995,7.299999999999997,7.6250000000000036,2056.0,50.3921568627451,7.0,17.65,15.29,0.35675154320987656,4438.839999999962,5534.30900000003,44.11369119218471,62.32,53.13
EOH0943,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.698,12627.25,36.09,39.35,2022-07-19T00:00:00.000Z,2023-07-19T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,7.3,57.5,20619.0,4457.0,22.0,20.0,60.0,36.785,5.400000000000002,3.379999999999999,1550.0,46.13095238095239,18.0,19.2,18.5,0.3793287037037037,2736.127000000012,9882.01399999998,39.81680384218807,77.66,44.51029999999999
EOH0953,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.694,11180.59,38.17,46.62,2021-10-31T00:00:00.000Z,2022-10-31T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.3,70.2,15053.0,3821.0,28.0,18.0,63.0,37.12,5.539999999999999,2.8299999999999983,1538.0,45.773809523809526,15.0,19.06,18.12,0.5204861111111111,4290.833000000029,6722.17699999997,45.0803753039806,74.38,49.89
EOH0957,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,3.096,28253.74,41.51,44.7,2022-07-29T00:00:00.000Z,2023-07-29T00:00:00.000Z,E.ON,Phoenix,Aaron Services,49.0,3.24,8.347,99.36,20192.9,5594.0,32.0,10.0,52.0,41.29,8.289999999999996,5.934999999999999,2439.0,62.53846153846154,21.0,19.27,18.26,0.6857484567901234,8623.00299999996,19574.561000000023,44.105030017334414,60.98,54.18
EOH0963,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,3.188,26543.44,44.11,44.87,2021-05-25T00:00:00.000Z,2022-05-25T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,64.3,6228.0,3057.0,74.0,6.0,86.0,48.39,12.43,10.39,1793.0,77.61904761904762,10.0,24.81,22.26,0.9388888888888889,2255.2859999999737,24275.041000000037,45.57033881930442,60.32,51.96
EOH0975,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.787,8309.2,34.98,37.94,2021-11-14T00:00:00.000Z,2022-11-14T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,7.7,68.0,22757.0,4921.0,24.0,2.0,28.0,31.564999999999998,2.7699999999999996,1.9399999999999995,1090.0,51.173708920187785,16.0,16.37,15.26,0.6675694444444444,2226.8170000000105,6072.6489999999885,38.08789908798675,59.28,51.02
EOH0979,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.807,7976.54,34.85,44.38,2022-05-29T00:00:00.000Z,2023-05-29T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,5.96,63.49,11957.0,2292.0,8.0,4.0,36.0,27.09,1.8000000000000007,1.0800000000000018,918.0,28.598130841121495,34.0,17.71,17.1,0.38091820987654323,3564.5269999999405,4401.156000000032,41.66183616578185,58.21,54.39
EOH0988,ASHP,Mitsubishi,PUHZ-W50VHAR2-BS,5.0,R410A,2.351,6733.84,35.01,39.57,2021-10-15T00:00:00.000Z,2022-10-15T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.37,5.0,55.0,7557.0,3623.0,20.0,2.0,40.0,31.735,1.9600000000000009,1.4199999999999982,659.0,27.80590717299578,23.0,20.61,19.42,0.5332793209876543,2749.570000000015,3975.575999999985,41.68004623433862,62.38,57.74
EOH0991,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.216,9940.73,43.38,44.64,2021-07-02T00:00:00.000Z,2022-07-02T00:00:00.000Z,OVO,Retrofitworks,PDP,45.0,3.28,8.09,83.63,22053.0,3596.0,10.0,2.0,38.0,41.61,7.309999999999999,3.6000000000000014,1628.0,52.17948717948718,45.0,18.02,16.73,0.35540895061728395,2884.677999999999,7012.761000000012,41.104826959669055,62.42,58.74
EOH1018,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.447,10710.61,43.78,54.29,2022-08-10T00:00:00.000Z,2023-08-10T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,8.8,93.0,20162.0,3937.0,22.0,82.0,38.0,37.025000000000006,13.34,11.870000000000001,3935.0,80.47034764826176,10.0,19.07,16.98,0.25849537037037035,4307.848999999995,6397.000999999996,49.06803862009958,72.94,62.43
EOH1041,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.682,7080.89,36.54,38.39,2022-07-16T00:00:00.000Z,2023-07-16T00:00:00.000Z,E.ON,Phoenix,Aaron services,49.0,3.39,5.51,68.81,13339.1,4475.0,10.0,4.0,28.0,31.37,1.7699999999999996,0.9200000000000017,1105.0,35.079365079365076,24.0,18.22,15.91,0.4314891975308642,1531.5020000000077,5543.43999999999,37.986505222607676,56.69,49.0
EOH1042,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.159,14250.5,39.17,43.55,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,5.8,75.5,17317.0,3566.0,30.0,12.0,50.0,36.667500000000004,6.264999999999999,3.330000000000002,1245.0,38.78504672897196,16.0,17.92,14.76,0.6954320987654321,2979.6999999999057,11260.635000000086,43.024560054094295,76.86,54.64
EOH1048,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.991,13620.11,40.61,44.76,2022-05-30T00:00:00.000Z,2023-05-30T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,5.5,67.2,15282.0,3566.0,36.0,12.0,72.0,39.64,7.039999999999999,3.729999999999997,1418.0,41.461988304093566,12.0,19.93,19.09,0.6214506172839506,3001.042000000005,10145.35199999999,44.56006085321384,77.5,51.52
EOH1062,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.123,7974.07,35.82,38.86,2021-10-30T00:00:00.000Z,2022-10-30T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,4.14,6.1,61.0,17214.0,5094.0,58.0,62.0,50.0,34.82,14.059999999999995,11.290000000000003,1522.0,50.23102310231023,7.0,17.14,14.76,0.3386342592592593,1899.795000000006,6071.216999999994,37.81976064123001,60.24,51.66
EOH1097,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.278,9408.55,49.62,51.04,2021-08-30T00:00:00.000Z,2022-08-30T00:00:00.000Z,E.ON,Energist,Energist,45.0,4.13,7.68,71.11,23839.0,3146.0,26.0,32.0,38.0,38.515,8.010000000000005,5.059999999999997,2260.0,48.29059829059829,11.0,16.82,15.15,0.3114197530864197,1608.3890000000151,7704.282999999982,49.52628120431598,76.86,60.56
EOH1103,ASHP,Daikin,EDLQ07CV3,7.0,R410A,3.163,9855.81,35.55,39.41,2021-06-29T00:00:00.000Z,2022-06-29T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,4.26,35.09,11862.0,3821.0,12.0,4.0,46.0,34.82,3.0700000000000003,1.7049999999999983,1087.0,38.14035087719298,36.0,17.71,16.87,0.6056327160493827,2661.875999999975,7188.473000000021,39.2880902098924,57.72,50.52
EOH1109,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.182,8408.58,48.35,48.9,2021-09-21T00:00:00.000Z,2022-09-21T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,7.01,74.57,16277.0,3933.0,30.0,20.0,68.0,53.16,8.050000000000004,5.789999999999999,1305.0,46.27659574468085,19.0,14.31,12.7,0.4525848765432099,1877.4659999999826,6524.678000000022,50.49165939965568,76.8,57.02
EOH1114,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.285,12175.01,34.58,37.68,2022-09-02T00:00:00.000Z,2023-09-02T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,50.0,3.92,11.7,94.4,28885.0,3596.0,22.0,18.0,46.0,34.52,4.679999999999996,2.4299999999999997,1430.0,47.66666666666667,25.0,16.14,14.73,0.49006944444444445,2054.6340000000087,10107.321999999998,37.72478972080962,70.33,50.82
EOH1131,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.948,4398.75,36.27,43.03,2021-05-07T00:00:00.000Z,2022-05-07T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,4.6,64.6,13733.0,3566.0,24.0,30.0,40.0,36.665000000000006,7.890000000000004,4.405000000000003,1165.0,40.45138888888889,9.0,17.56,16.0,0.20685185185185184,1469.9499999999957,2927.2030000000054,42.36222284706016,77.64,47.92
EOH1147,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.017,11373.69,35.0,39.41,2022-05-07T00:00:00.000Z,2023-05-07T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.66,9.1,73.0,22986.0,4921.0,20.0,2.0,32.0,34.89,4.789999999999999,3.1549999999999994,1636.0,49.129129129129126,12.0,18.12,16.2,0.4776388888888889,3106.5239999999626,7770.018000000034,38.92531139402808,62.36,56.29
EOH1154,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.601,9671.07,37.91,43.75,2021-09-27T00:00:00.000Z,2022-09-27T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,8.1,80.35,20255.48,4745.0,10.0,8.0,34.0,35.837500000000006,6.190000000000005,3.4350000000000005,2156.0,54.44444444444444,13.0,18.53,17.57,0.2746296296296296,4016.4460000000126,5247.432999999994,42.39758462331666,58.99,55.86
EOH1166,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.604,4948.81,38.1,44.36,2022-08-08T00:00:00.000Z,2023-08-08T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,65.0,9975.0,4075.0,26.0,110.0,64.0,37.370000000000005,20.8,18.54,1930.0,74.8062015503876,8.0,19.2,18.8,0.24263888888888888,1410.251000000006,3537.178999999992,40.931894783529,70.83,47.3
EOH1175,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,2.484,18263.92,42.13,43.39,2021-07-20T00:00:00.000Z,2022-07-20T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,3.77,14.8,174.0,39561.0,3821.0,30.0,6.0,44.0,41.0025,8.675,1.9299999999999997,2006.0,51.83462532299742,12.0,20.32,17.18,0.7894367283950617,2689.407999999987,14871.21500000002,43.97689911054342,64.4,60.32
EOH1183,ASHP,Vaillant,VWL 55/3 A 230V,5.0,R410A,2.122,3991.74,41.79,45.59,2022-02-11T00:00:00.000Z,2023-02-11T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.15,5.0,92.0,6395.0,3057.0,40.0,8.0,28.0,44.480000000000004,11.620000000000005,6.93,2167.0,70.81699346405229,5.0,11.95,9.97,0.13539351851851852,2919.7090000000057,793.5519999999939,44.463533122397614,58.78,48.85
EOH1186,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.14,16004.16,37.14,40.45,2021-05-12T00:00:00.000Z,2022-05-12T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,50.0,3.92,9.6,87.3,18075.0,3596.0,30.0,14.0,34.0,37.49,4.289999999999999,2.480000000000004,1770.0,40.689655172413794,17.0,18.91,17.86,0.5239737654320987,3256.9400000000137,12741.797999999973,41.52717362168804,69.63,50.29
EOH1207,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.957,6347.71,43.41,45.24,2022-08-26T00:00:00.000Z,2023-08-26T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.81,8.31,172.0,21321.0,4495.0,32.0,6.0,51.0,36.995,7.0,5.77,1440.0,47.524752475247524,5.0,18.25,16.27,0.37972993827160495,1471.9509999999873,4817.715000000015,44.41818340676346,60.31,50.64
EOH1233,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.402,14592.27,35.9,38.09,2022-07-28T00:00:00.000Z,2023-07-28T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,6.1,64.2,18177.0,3566.0,42.0,12.0,91.0,36.81,10.029999999999994,6.219999999999999,1487.0,45.06060606060606,13.0,20.64,20.46,0.6996604938271604,2157.6260000000625,12426.747999999929,37.867987033517714,77.41,45.02
EOH1239,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.961,12612.01,39.63,41.28,2022-08-11T00:00:00.000Z,2023-08-11T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,6.27,54.9,17488.0,3933.0,56.0,8.0,104.0,48.112500000000004,12.09,10.189999999999998,2616.0,73.27731092436974,7.5,20.23,18.2,0.5342901234567902,2520.867999999946,10082.988000000038,41.895389024602736,71.63,51.74
EOH1249,ASHP,Vaillant,VWL 55/3 A 230V,5.0,R410A,2.039,7155.71,46.47,46.41,2022-07-15T00:00:00.000Z,2023-07-15T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.15,5.0,105.0,6976.0,2038.0,6.0,12.0,14.0,51.47,15.82,5.710000000000001,1847.0,72.43137254901961,20.0,22.49,21.9,0.3471990740740741,636.0460000000276,6515.1859999999715,49.139703558508195,60.36,58.51
EOH1251,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.808,9731.36,46.59,47.64,2021-08-31T00:00:00.000Z,2022-08-31T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,6.4,79.0,18878.0,3937.0,22.0,4.0,50.0,35.745000000000005,7.5,5.899999999999999,1435.0,44.29012345679013,9.0,16.58,14.41,0.321304012345679,1616.1969999999756,7384.998000000023,45.38864037272972,63.75,56.08
EOH1254,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.17,9430.43,39.2,41.47,2021-09-29T00:00:00.000Z,2022-09-29T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,7.125,73.45,19412.0,2397.0,40.0,40.0,40.0,40.535,10.53,7.519999999999996,2082.0,61.41592920353982,8.0,19.05,17.02,0.3495138888888889,1444.1699999999762,7923.572000000012,41.073008492730374,76.61,45.79
EOH1279,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.907,9797.01,48.07,47.27,2022-08-08T00:00:00.000Z,2023-08-08T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,60.0,9419.0,3623.0,24.0,20.0,62.0,38.855000000000004,5.16,3.0600000000000023,1330.0,34.366925064599485,13.0,20.55,17.32,0.4032021604938272,4959.666999999985,3046.815000000004,45.72237643995137,72.23,59.63
EOH1285,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,1.472,6838.13,46.51,47.59,2021-12-11T00:00:00.000Z,2022-12-11T00:00:00.000Z,E.ON,Phoenix,Energist,40.0,4.58,10.259,60.7,25656.0,3416.0,16.0,14.0,30.0,46.23,3.6400000000000006,0.759999999999998,1816.0,42.03703703703704,22.0,24.07,17.85,0.48104850506114327,962.0130000000318,5869.896999999979,47.8246231039553,75.8,52.64109999999986
EOH1290,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.654,8779.2,30.42,35.0,2022-01-21T00:00:00.000Z,2023-01-21T00:00:00.000Z,E.ON,E.ON,Aaron services,50.0,3.2,7.391,64.27,14806.6,4122.0,10.0,8.0,44.0,26.33,1.8599999999999994,1.009999999999998,1272.0,37.19298245614035,18.0,17.72,16.51,0.3046913580246914,3563.005999999999,4379.690000000003,36.830062288086175,57.14,47.79
EOH1302,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.79,11413.25,34.74,35.57,2021-04-29T00:00:00.000Z,2022-04-29T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,6.342,57.0,15349.0,5225.0,12.0,4.0,30.0,33.65,4.459999999999997,3.1000000000000014,1398.0,46.6,47.0,18.75,17.12,0.5479667898915217,787.9819999999568,10621.379000000132,45.38237420102473,56.12,49.96
EOH1304,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.574,10417.91,37.21,38.75,2021-09-11T00:00:00.000Z,2022-09-11T00:00:00.000Z,E.ON,Phoenix,Aaron services,50.0,3.35,6.512,65.12,15739.9,4475.0,12.0,4.0,42.0,35.415,4.489999999999995,8.430000000000007,1327.0,41.729559748427675,22.0,20.46,18.36,0.47746913580246914,1533.9040000000246,8874.111999999977,42.094164446830284,57.02,48.08
EOH1306,ASHP,Mitsubishi,PUZ-WM60VAA,6.0,R32,3.351,12865.2,36.04,38.91,2022-07-31T00:00:00.000Z,2023-07-31T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,45.0,4.07,4.96,53.5,10912.0,3596.0,12.0,2.0,30.0,41.01,5.740000000000002,3.759999999999998,1112.0,47.521367521367516,44.0,21.45,20.18,0.6551380011731813,3026.0069999999137,9832.722000000089,40.34082364678295,63.85,55.01
EOH1311,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.037,14578.25,35.88,40.81,2022-06-17T00:00:00.000Z,2023-06-17T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.66,10.0,89.0,17739.0,4075.0,20.0,2.0,48.0,34.29,2.91,1.9100000000000037,1393.0,43.80503144654088,20.0,18.64,17.06,0.6585725308641975,4257.478000000069,9760.298999999914,40.35004235617394,61.74,57.27309999999998
EOH1318,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.753,16037.19,43.53,43.98,2022-07-12T00:00:00.000Z,2023-07-12T00:00:00.000Z,E.ON,E.ON,Aaron Services,45.0,3.57,6.181,64.52,12223.0,3734.0,14.0,4.0,44.0,37.1,3.719999999999999,2.3800000000000026,1129.0,45.89430894308943,23.0,23.37,22.12,0.4120576131687243,680.5169999999854,8233.371999999661,43.65924200693921,56.83,49.86880000000004
EOH1327,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.61,7719.16,40.53,50.54,2021-05-27T00:00:00.000Z,2022-05-27T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.65,5.9,93.0,19033.0,3821.0,36.0,44.0,42.0,39.93,13.779999999999998,10.54,1918.0,56.57817109144543,8.0,17.12,15.31,0.3016666666666667,2769.1450000000077,4945.2349999999915,48.4250706964274,75.79,47.235100000000095
EOH1328,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.345,13413.19,47.97,52.32,2021-07-03T00:00:00.000Z,2022-07-03T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,8.0,89.0,25692.0,4776.0,28.0,50.0,50.0,44.455,12.64,10.11,3692.0,75.96707818930041,8.0,17.81,15.46,0.35586069905601925,4214.528000000001,9192.108000000002,50.66642743769737,71.73,59.82
EOH1330,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,1.866,4279.89,47.91,48.95,2021-11-04T00:00:00.000Z,2022-11-04T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.4,70.0,17827.0,2250.0,12.0,2.0,50.0,44.34,10.579999999999998,8.365000000000002,1860.0,55.85585585585585,8.0,16.17,13.86,0.24650462962962963,869.594,3405.403000000001,50.60062750970553,63.9,60.4
EOH1334,ASHP,Vaillant,VWL 55/3 A 230V,5.0,R410A,2.404,4498.23,46.96,48.12,2021-08-26T00:00:00.000Z,2022-08-26T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.15,5.0,7.0,7515.0,2697.0,30.0,58.0,26.0,44.475,16.354999999999997,11.980000000000004,2061.0,78.96551724137932,7.0,19.93,17.43,0.12790404958631454,1423.8999999999653,3068.5910000000313,45.860158362142315,58.4,55.59
EOH1336,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.496,10787.51,38.36,42.06,2021-11-08T00:00:00.000Z,2022-11-08T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.2,67.0,14405.0,1687.0,20.0,2.0,46.0,37.04,7.490000000000002,4.769999999999996,1246.0,45.64102564102564,26.0,17.24,15.87,0.5876003086419753,3427.8270000000043,7348.483999999989,43.773537150556415,65.77,57.39
EOH1363,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.147,16179.63,43.82,45.87,2021-12-13T00:00:00.000Z,2022-12-13T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,10.0,85.0,27618.0,4776.0,28.0,18.0,54.0,44.71,6.079999999999998,3.9200000000000017,2119.0,46.16557734204793,14.0,22.18,21.64,0.47400462962962964,3380.446999999991,12792.478000000006,44.29847440279913,77.16,50.54
EOH1365,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.789,7328.81,40.9,42.57,2021-05-22T00:00:00.000Z,2022-05-22T00:00:00.000Z,E.ON,E.ON,Energist,45.0,3.77,7.68,98.96,18580.0,3820.0,38.0,18.0,42.0,40.6,6.899999999999999,3.789999999999999,1075.0,41.66666666666667,13.0,19.24,18.43,0.5971682098765432,840.3709999999865,6483.995000000008,42.63475226494298,73.77,47.31
EOH1366,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,3.892,20892.68,36.29,37.94,2021-08-28T00:00:00.000Z,2022-08-28T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.51,9.7,68.0,25909.0,3374.0,84.0,12.0,58.0,36.37,9.199999999999996,5.279999999999994,2000.0,58.47953216374269,6.0,18.91,17.79,0.5863503086419753,1873.3650000000368,17456.97599999996,37.81204536438844,62.54,51.37
EOH1377,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.021,5083.81,30.11,33.68,2022-08-01T00:00:00.000Z,2023-08-01T00:00:00.000Z,E.ON,Phoenix,Aaron Services,46.0,3.61,3.941,78.79,9553.8,3136.0,2.0,4.0,54.0,30.5,1.6400000000000006,1.1449999999999996,808.0,31.68627450980392,65.0,19.68,16.0,0.4597170781893004,1473.5880000000031,3607.424999999992,35.73308446444899,56.68,50.95
EOH1390,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,2.739,13865.24,39.84,42.41,2021-10-17T00:00:00.000Z,2022-10-17T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,3.77,8.1,92.8,20327.0,4776.0,26.0,4.0,52.0,34.39,3.8200000000000003,2.240000000000002,1757.0,50.48850574712643,13.0,18.34,15.75,0.5478163580246913,2793.956000000036,11056.157999999961,42.26174824772938,63.37,57.61
EOH1392,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.078,9392.05,40.42,43.39,2022-09-04T00:00:00.000Z,2023-09-04T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.41,4.7,69.0,15218.0,2953.0,34.0,40.0,40.0,40.39,9.799999999999997,7.239999999999998,1400.0,54.263565891472865,13.0,18.73,15.9,0.5116049382716049,1195.5389999999954,8191.579000000006,41.75574832174923,76.53,53.15
EOH1400,ASHP,Daikin,EDLQ011CV3,11.0,R410A,3.41,15669.9,36.48,37.64,2021-02-12T00:00:00.000Z,2022-02-12T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.2,9.39,112.53,19434.0,2292.0,16.0,4.0,20.0,36.45,5.68,3.289999999999999,1554.0,48.867924528301884,42.0,21.35,17.9,0.5289396825396825,1813.7660000000262,13556.070000000267,40.619232856656744,60.34,54.84139999999985
EOH1401,ASHP,Daikin,EDLQ07LAV3,7.0,R410A,2.325,5144.43,34.85,46.67,2022-01-26T00:00:00.000Z,2023-01-26T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,3.75,71.66,9568.0,2292.0,4.0,4.0,36.0,26.95,1.5800000000000018,1.0,831.0,25.64814814814815,46.0,18.86,16.76,0.38482253086419754,2246.0370000000216,2824.194999999979,40.99632634812868,58.2,50.50790000000008
EOH1404,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.432,11298.43,46.33,46.65,2021-12-11T00:00:00.000Z,2022-12-11T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,7.8,88.5,20702.05,7665.0,32.0,6.0,42.0,45.02,6.8700000000000045,4.469999999999999,1923.0,53.41666666666667,12.0,19.44,17.59,0.5450113672774989,1580.7949999999855,9641.127000000013,46.88089002734274,58.8,53.72
EOH1406,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.504,10456.49,39.44,42.38,2021-07-20T00:00:00.000Z,2022-07-20T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.86,6.8,76.3,21959.0,2674.0,48.0,10.0,48.0,39.4875,13.920000000000002,10.030000000000001,1654.0,53.01282051282051,9.0,19.27,18.68,0.3802237654320988,3029.1600000000317,7423.21699999997,41.32498011734126,61.11,53.45429999999993
EOH1409,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.879,12815.77,36.05,43.13,2022-01-23T00:00:00.000Z,2023-01-23T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.66,9.9,74.0,25867.0,2812.0,18.0,2.0,48.0,36.2225,6.619999999999997,4.039999999999999,1881.0,48.984375,14.0,18.64,17.31,0.35891975308641977,5186.333999999987,7280.225000000016,41.99243061084406,63.18,55.91
EOH1411,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.581,11824.67,51.1,49.72,2021-09-01T00:00:00.000Z,2022-09-01T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.659,29.04,9228.0,3496.0,30.0,22.0,70.0,49.665,14.25,12.950000000000003,2048.0,77.57575757575758,14.0,20.28,17.28,0.5046990740740741,2080.539000000022,9731.971999999982,49.90842972063637,69.74,63.08
EOH1412,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.13,7358.48,34.28,37.42,2022-07-20T00:00:00.000Z,2023-07-20T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.6,69.0,16238.0,2250.0,44.0,34.0,62.0,33.65,11.27,9.18,1190.0,46.12403100775194,8.0,17.47,15.39,0.3475925925925926,2385.6689999999826,4968.3260000000155,36.58989579234559,60.26,50.49
EOH1415,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.664,9402.26,41.7,42.8,2021-05-30T00:00:00.000Z,2022-05-30T00:00:00.000Z,E.ON,Phoenix,Aaron Services,55.0,3.13,5.925,65.83,11874.9,3372.0,10.0,4.0,37.0,33.2525,2.240000000000002,0.7199999999999989,1103.0,41.78030303030303,34.0,19.4,16.52,0.6397987244748699,768.8839999999769,8629.530000000032,44.37576261948624,58.21,51.05
EOH1426,ASHP,Mitsubishi,PUZ-WM112VAA-BS,11.2,R32,3.183,18433.96,35.7,38.57,2021-05-10T00:00:00.000Z,2022-05-10T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.97,9.7,77.3,29194.0,6293.0,28.0,0.0,78.0,36.34,5.07,3.1400000000000006,1347.0,42.35849056603774,18.0,20.88,19.98,0.7762885802469136,5007.034999999965,13417.123000000027,39.60779719548984,61.83,55.14
EOH1446,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,4.003,15432.56,36.52,38.48,2021-05-24T00:00:00.000Z,2022-05-24T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,7.6,59.6,23038.0,4457.0,22.0,16.0,36.0,37.98,4.289999999999999,2.469999999999999,1584.0,48.440366972477065,24.0,20.22,19.27,0.3503935185185185,2359.2339999999945,12343.463000000003,38.98161875455897,77.08,43.79779999999999
EOH1459,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.42,9084.4,38.13,39.52,2021-11-05T00:00:00.000Z,2022-11-05T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,7.78,97.0,20713.5,4380.0,8.0,6.0,20.0,31.74,2.8599999999999994,1.6400000000000006,1315.0,40.965732087227416,67.0,18.31,16.51,0.541304012345679,1837.9770000000312,7195.696999999968,38.79746081886451,59.44,47.64
EOH1471,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.275,19389.91,45.98,46.0,2022-08-06T00:00:00.000Z,2023-08-06T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.54,77.06,11821.0,2377.0,56.0,38.0,98.0,49.34,13.329999999999998,10.414999999999996,2290.0,80.35087719298247,11.0,22.33,20.9,0.6538811728395062,19.29099999999562,19361.961000000007,46.25413242081879,75.45,56.48
EOH1472,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.252,9089.6,47.95,47.99,2022-05-29T00:00:00.000Z,2023-05-29T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.56,5.26,53.76,14964.81,4745.0,50.0,2.0,86.0,45.0775,6.779999999999996,4.059999999999995,1766.0,61.31944444444445,6.0,17.81,16.37,0.5891739931246878,24.854999999999567,9061.191999999994,47.75598575240724,56.86,54.72
EOH1484,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.858,19486.75,41.42,41.44,2021-05-20T00:00:00.000Z,2022-05-20T00:00:00.000Z,E.ON,Energist,Energist,45.0,4.13,8.22,46.72,25874.0,2517.0,24.0,12.0,92.0,40.81,3.3500000000000014,1.740000000000002,2004.0,46.38888888888889,19.5,17.06,13.37,0.6486728395061728,26.178999999994854,18273.332000000042,41.39254845697558,74.36,52.07
EOH1502,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.73,13667.48,38.9,43.24,2022-08-25T00:00:00.000Z,2023-08-25T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,11.4,66.3,30338.0,2865.0,40.0,30.0,82.0,39.535,10.200000000000003,7.579999999999998,2252.0,62.55555555555555,10.0,19.94,19.06,0.5348765432098765,3822.382999999936,9833.613000000061,42.46758509479374,72.08,48.87
EOH1521,ASHP,Daikin,EDLQ05CAV3,5.0,R410A,2.768,8086.32,39.06,41.42,2022-09-09T00:00:00.000Z,2023-09-09T00:00:00.000Z,E.ON,Phoenix,Aaron services,49.0,3.46,4.116,72.21,9960.2,3356.0,10.0,6.0,20.0,34.3,5.869999999999997,4.32,1080.0,48.0,37.5,18.89,17.32,0.4457407407407407,1564.7540000000088,6514.822999999989,40.3606103436064,56.24,49.47
EOH1530,ASHP,Mitsubishi,PUHZ-W112VAA,11.2,R410A,3.474,12683.02,36.08,38.85,2022-08-05T00:00:00.000Z,2023-08-05T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,3.97,8.2,66.0,22427.0,4921.0,48.0,16.0,50.0,37.705,14.229999999999997,10.620000000000005,2087.0,50.41062801932367,9.0,19.01,17.56,0.46118827160493825,2732.528999999964,9925.148000000041,38.22226930099731,63.13,41.29
EOH1544,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.829,21535.23,46.65,47.3,2021-08-08T00:00:00.000Z,2022-08-08T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.92,11.2,94.0,22749.0,4075.0,30.0,36.0,58.0,43.735,18.53,15.74,3672.0,74.63414634146342,11.0,20.16,17.97,0.34314814814814815,1197.4920000000386,19507.702999999954,46.94977682456082,74.83,62.95
EOH1557,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.074,15771.51,46.43,46.75,2022-07-22T00:00:00.000Z,2023-07-22T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,6.66,62.22,16874.0,3146.0,36.0,2.0,32.0,47.2,4.969999999999999,2.039999999999999,2009.0,80.68273092369478,24.0,19.08,13.12,0.45121913580246914,900.0899999999929,14864.383000000018,45.857554127230344,59.04,55.61
EOH1562,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.427,11872.03,34.29,35.94,2021-11-03T00:00:00.000Z,2022-11-03T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,7.8,69.0,21975.0,2812.0,28.0,2.0,64.0,32.62,3.7300000000000004,3.0600000000000023,1026.0,53.43750000000001,23.0,18.2,16.59,0.6790895061728395,1992.724999999986,9869.734000000019,36.36907393904944,61.38,40.03
EOH1576,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.736,7463.62,35.47,37.56,2022-03-06T00:00:00.000Z,2023-03-06T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.67,52.04,17096.0,3146.0,46.0,2.0,106.0,36.29,5.799999999999997,3.2100000000000044,1387.0,52.53787878787879,8.0,18.855,15.3,0.5407716049382716,1042.4020000000087,5299.047999999984,39.35950502403359,71.47,47.87
EOH1602,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.622,13219.77,43.29,43.29,2020-12-09T00:00:00.000Z,2021-12-09T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.92,12.0,111.0,28399.0,3821.0,24.0,30.0,38.0,39.38,7.719999999999999,5.939999999999998,1952.0,58.0952380952381,23.0,19.62,15.62,0.434320987654321,0.0,13213.605000000001,41.621471161574846,64.12,58.17
EOH1607,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.427,7487.65,39.25,40.04,2022-07-19T00:00:00.000Z,2023-07-19T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.2,80.0,16937.0,2953.0,18.0,0.0,44.0,36.94,3.6799999999999997,2.8200000000000003,1198.0,53.96396396396397,16.0,20.41,18.19,0.4956712962962963,650.2449999999981,6574.421999999997,40.43463418816425,62.6,48.8
EOH1614,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,2.765,8221.94,36.44,38.9,2021-03-19T00:00:00.000Z,2022-03-19T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,50.0,3.81,8.5,79.0,18571.0,3596.0,20.0,2.0,30.0,36.3025,3.450000000000003,2.6400000000000006,1161.0,54.507042253521135,19.0,18.81,16.75,0.4527571512242411,1846.6010000000022,6370.923000000001,39.015392394175876,59.86,54.45
EOH1629,ASHP,Mitsubishi,PUHZ-HWM140VHA,14.0,R32,2.549,12295.61,39.29,41.21,2022-05-30T00:00:00.000Z,2023-05-30T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,3.77,14.2,70.0,38863.0,4921.0,16.0,4.0,48.0,39.51,7.399999999999999,4.939999999999998,2519.0,62.197530864197525,17.0,20.18,18.64,0.7607484567901235,1880.4059999999993,10414.634000000007,40.100524436136375,62.64,53.24
EOH1646,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.713,10750.47,42.49,45.6,2021-10-07T00:00:00.000Z,2022-10-07T00:00:00.000Z,Warmworks,Everwarm,TK Murray,50.0,3.81,8.5,88.0,8555.0,3057.0,30.0,6.0,46.0,40.635000000000005,6.469999999999999,5.085000000000001,1565.0,48.753894080996886,10.0,18.54,16.08,0.47334104938271604,3126.1890000000253,7610.650999999974,45.3194848310316,62.14,55.53
EOH1660,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.382,14011.97,32.95,35.32,2022-06-12T00:00:00.000Z,2023-06-12T00:00:00.000Z,Warmworks,Warmworks,Montali Energy Services Ltd,45.0,3.84,6.9,71.0,6943.0,2660.0,32.0,2.0,60.0,32.394999999999996,3.639999999999997,2.7300000000000004,1198.0,41.16838487972508,18.5,19.37,18.41,0.6686882716049383,2888.270999999948,11070.89100000005,35.68307484774265,61.53,50.673399999999965
EOH1663,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.778,11371.36,39.83,47.33,2022-05-31T00:00:00.000Z,2023-05-31T00:00:00.000Z,E.ON,Energist,Energist,40.0,4.13,3.362,32.33,9909.0,3416.0,24.0,10.0,80.0,38.7525,2.8599999999999994,0.6099999999999994,1013.0,42.20833333333333,18.0,19.28,17.41,0.5529783950617284,5737.896000000042,5553.429999999976,47.76716602389911,72.91,58.742600000000095
EOH1666,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.949,13384.14,40.47,42.49,2021-08-17T00:00:00.000Z,2022-08-17T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.21,11.9,60.5,28993.0,4495.0,22.0,14.0,44.0,38.96,5.980000000000004,3.2499999999999982,2022.0,43.483870967741936,12.0,19.01,17.07,0.37746141975308645,2184.989000000002,9563.572999999999,43.62584665619385,58.08,48.87
EOH1669,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.493,9444.57,45.36,47.6,2022-08-07T00:00:00.000Z,2023-08-07T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,6.617,76.06,16943.0,4720.0,43.0,4.0,56.0,43.915,12.98,10.915,2987.0,84.37853107344633,8.0,14.27,11.6,0.33109567901234566,3548.385999999993,5887.272999999992,46.8100305639231,76.32,59.758199999999995
EOH1671,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.717,3899.66,35.97,38.82,2021-04-18T00:00:00.000Z,2022-04-18T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,96.8,5604.0,4075.0,30.0,16.0,34.0,34.56,7.830000000000002,6.595000000000001,797.0,45.804597701149426,7.0,19.42,18.09,0.2812962962962963,823.5779999999997,3074.3910000000005,38.92309895989014,60.43,50.98
EOH1684,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,3.082,5258.24,25.96,33.32,2022-08-07T00:00:00.000Z,2023-08-07T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.67,4.45,76.72,10759.0,2996.0,4.0,4.0,22.0,26.78,0.9700000000000024,0.0,600.0,29.411764705882355,83.0,16.62,14.62,0.4757111338743992,1569.0299999999916,3685.58200000001,33.74273091046736,58.13,50.02820000000007
EOH1685,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.077,8009.72,32.91,36.43,2022-03-11T00:00:00.000Z,2023-03-11T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,6.87,99.0,15147.53,3650.0,8.0,6.0,26.0,32.93,2.9499999999999993,1.7999999999999972,1485.0,41.596638655462186,66.0,19.23,17.96,0.5151157407407407,1869.4830000000038,6081.3650000000025,37.997547385663474,58.55,48.81
EOH1686,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.629,6246.62,52.3,52.69,2022-09-09T00:00:00.000Z,2023-09-09T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,6.94,77.9,20213.0,3146.0,88.0,128.0,34.0,56.53,24.425,22.405,3592.0,74.83333333333333,4.0,17.05,12.7,0.24729166666666666,1911.1009999999603,4333.8340000000335,51.1878084112104,72.36,60.06
EOH1688,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.456,9141.67,45.03,51.29,2022-06-04T00:00:00.000Z,2023-06-04T00:00:00.000Z,E.ON,Phoenix,Phoenix,60.0,3.18,8.329,97.74,16696.0,4994.0,22.0,6.0,40.0,46.565,9.79,8.020000000000003,2316.0,65.98290598290598,14.0,18.17,16.57,0.3467746913580247,2262.3389999999545,6857.192000000055,48.241742674304795,70.47,59.79350000000006
EOH1700,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,2.697,9162.36,42.35,44.82,2021-05-23T00:00:00.000Z,2022-05-23T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.86,4.5,56.7,11270.0,3057.0,55.0,38.0,48.0,40.55,9.8,7.32,1172.0,33.10734463276836,8.0,17.68,15.87,0.36716603920550434,3134.526000000007,5868.308999999992,48.76742016194737,64.71,55.74
EOH1703,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.672,12597.52,33.03,34.73,2020-10-27T00:00:00.000Z,2021-10-27T00:00:00.000Z,E.ON,E.ON,Aaron Services,45.0,3.57,5.744,64.057,12948.1,3734.0,10.0,4.0,28.0,30.98,2.400000000000004,1.5700000000000003,1128.0,35.471698113207545,64.0,19.93,18.25,0.5681841563786009,891.7050000000294,11478.63900000004,66.5642692369908,55.95,47.19
EOH1704,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.799,12079.43,44.53,45.24,2021-07-15T00:00:00.000Z,2022-07-15T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,4.01,61.99,9467.0,3057.0,12.0,4.0,28.0,43.89,3.0700000000000003,1.8200000000000003,1174.0,53.60730593607306,36.5,26.99,25.63,0.3662962962962963,1999.6779999999978,9734.02,44.88599810892267,57.67,51.03
EOH1705,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.205,11009.81,36.51,39.35,2022-02-07T00:00:00.000Z,2023-02-07T00:00:00.000Z,Warmworks,Everwarm,Everwarm,45.0,4.14,7.0,65.0,20240.0,3937.0,30.0,4.0,38.0,34.02250000000001,4.934999999999999,3.9200000000000017,1216.0,44.05797101449275,10.0,18.19,16.14,0.46737654320987654,2733.86600000003,8271.094999999968,39.60887262409765,61.04,53.246600000000036
EOH1711,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.91,11203.0,38.49,44.79,2021-05-28T00:00:00.000Z,2022-05-28T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,4.2,85.0,12712.0,3057.0,28.0,14.0,54.0,39.59,5.319999999999997,2.9099999999999966,1169.0,38.96666666666667,14.5,19.62,18.54,0.32992283950617285,4049.427999999993,7146.728000000006,45.04111363239834,75.29,57.07
EOH1718,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.391,13374.45,48.16,48.59,2022-08-23T00:00:00.000Z,2023-08-23T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.81,7.0,75.0,10836.0,4075.0,30.0,2.0,62.0,47.71,8.659999999999997,6.960000000000001,2061.0,66.0576923076923,8.0,19.63,16.85,0.5823611111111111,1304.9220000000096,12046.408999999992,48.233938601883025,63.98,58.548699999999954
EOH1725,ASHP,Daikin,EDLQ011CV3,11.0,R410A,1.575,8546.47,45.34,45.59,2021-05-13T00:00:00.000Z,2022-05-13T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,,,8.77,79.07,22801.28,1220.82,14.0,6.0,12.0,45.07,5.32,2.710000000000001,1844.0,48.020833333333336,48.5,22.45,21.3,0.5879783950617284,549.8150000000155,7992.038999999983,44.648228688448874,59.67,54.63
EOH1735,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.435,8503.72,47.23,49.6,2022-08-01T00:00:00.000Z,2023-08-01T00:00:00.000Z,E.ON,Phoenix,Phoenix,50.0,3.72,7.87,62.46,19070.5,4122.0,20.0,6.0,48.0,48.84,7.329999999999998,4.939999999999998,1849.0,59.83818770226538,13.0,18.04,15.91,0.19993827160493827,1522.247999999996,6892.702000000006,48.995479184392714,70.05,59.61
EOH1738,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.127,9012.69,38.27,40.15,2022-09-02T00:00:00.000Z,2023-09-02T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,4.8,63.3,14928.0,2674.0,28.0,16.0,48.0,37.88,6.170000000000002,3.650000000000002,1170.0,41.935483870967744,15.0,19.0,17.75,0.44796296296296295,1381.3919999998725,7624.780000000139,39.444151148324764,70.95,46.28
EOH1744,ASHP,Daikin,EDLQ05CV3,5.0,R410A,2.771,6182.18,37.26,42.36,2022-01-21T00:00:00.000Z,2023-01-21T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,,,3.74,62.31,11140.13,5840.0,8.0,4.0,32.0,36.510000000000005,1.0399999999999991,0.490000000000002,822.0,33.827160493827165,48.0,18.73,17.43,0.35608024691358026,2547.071000000016,2287.2429999999754,42.48260096687944,56.31,51.349899999999906
EOH1753,ASHP,Daikin,EPGA14DAV3,14.0,R32,2.376,11569.56,42.49,42.73,2022-08-07T00:00:00.000Z,2023-08-07T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,,,12.94,62.46,33919.91,6205.0,8.0,4.0,52.0,42.17,3.730000000000004,2.030000000000001,1555.0,37.023809523809526,58.5,20.12,18.9,0.7531014114701627,1790.013999999968,9775.321000000013,42.942115949480105,58.76,49.36
EOH1761,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,3.366,11084.14,36.59,38.87,2022-02-06T00:00:00.000Z,2023-02-06T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.85,10.0,80.0,14645.0,4075.0,26.0,18.0,38.0,34.445,2.8099999999999987,1.6000000000000014,1626.0,40.14814814814815,14.0,17.46,16.2,0.4714891975308642,1853.15500000001,8878.484999999991,38.12796278996469,73.5,46.07329999999987
EOH1764,ASHP,Daikin,EDLQ014CAV3,14.0,R410A,3.412,16876.9,34.76,35.79,2021-06-14T00:00:00.000Z,2022-06-14T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.32,12.17,72.31,33398.35,5475.4,16.0,4.0,32.0,35.74,4.579999999999998,1.9600000000000009,1587.0,45.60344827586207,26.0,19.33,16.74,0.737608024691358,3031.890000000037,13825.25699999996,36.5464197648593,58.35,51.25
EOH1771,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.304,9524.09,32.94,39.83,2022-08-26T00:00:00.000Z,2023-08-26T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,10.2,76.0,25458.0,3820.0,20.0,18.0,36.0,32.56,3.6799999999999997,0.6000000000000014,1437.0,42.76785714285714,16.0,17.21,15.61,0.3395679012345679,1915.2680000000128,7602.231999999988,38.0548600829307,73.36,52.53
EOH1777,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.225,8954.89,46.31,48.38,2022-05-31T00:00:00.000Z,2023-05-31T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.57,6.19,89.0,16351.22,3650.0,34.0,6.0,34.0,44.275000000000006,7.089999999999996,5.765000000000001,2068.0,60.46783625730994,10.0,19.35,17.26,0.4221604938271605,3988.9189999999985,4958.3120000000035,47.36568173494156,58.05,55.31
EOH1818,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.643,9026.32,45.05,46.98,2022-08-12T00:00:00.000Z,2023-08-12T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.81,7.0,89.5,9052.0,2697.0,14.0,2.0,36.0,43.9,7.240000000000002,5.75,1636.0,56.21993127147766,13.0,19.08,16.66,0.3549537037037037,2047.0470000000314,6949.1049999999605,46.47613566966582,62.94,54.00809999999998
EOH1826,ASHP,Daikin,EDLQ014CV3,14.0,R410A,3.452,25072.57,40.54,41.58,2021-03-19T00:00:00.000Z,2022-03-19T00:00:00.000Z,OVO,Retrofitworks,Reina Group,45.0,3.32,8.53,28.46,22759.0,4585.0,4.0,20.0,26.0,31.497500000000002,3.1950000000000003,2.020000000000003,1994.0,42.88172043010753,19.0,21.27,19.01,0.4174151234567901,2405.5690000000814,22533.732999999946,41.744042971154194,61.31,52.52
EOH1834,ASHP,Daikin,EDHQ016BB6V3-104696,16.0,R410A,2.169,13965.44,38.13,40.58,2021-05-03T00:00:00.000Z,2022-05-03T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.16,8.95,86.56,20833.0,3057.0,12.0,4.0,18.0,36.39,4.949999999999996,3.039999999999999,1586.0,38.872549019607845,54.0,19.05,17.76,0.43006944444444445,3887.6219999999275,10075.40100000007,44.560587758263274,60.84,57.24
EOH1839,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.832,9979.17,37.6,39.38,2022-06-25T00:00:00.000Z,2023-06-25T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.64,6.45,63.0,17446.0,3872.0,24.0,4.0,44.0,35.83,6.020000000000003,4.75,1208.0,49.711934156378604,23.0,18.84,17.83,0.601929012345679,2171.7050000000218,7754.995999999978,39.77550794775184,61.33,54.08
EOH1852,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,2.809,15087.42,36.56,38.92,2022-07-17T00:00:00.000Z,2023-07-17T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,3.77,12.1,80.2,30840.0,4776.0,62.0,48.0,20.0,35.3,7.8700000000000045,5.5,2211.0,58.031496062992126,9.0,18.54,17.02,0.5633641975308642,4172.912000000018,10908.339999999976,40.85784490607551,64.85,62.26
EOH1872,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.105,15175.58,39.61,42.04,2021-07-17T00:00:00.000Z,2022-07-17T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,5.5,88.0,17566.0,3821.0,30.0,12.0,62.0,38.03,3.549999999999997,2.1599999999999966,1267.0,39.47040498442367,23.0,21.43,19.93,0.7897890946502057,3431.51599999994,11630.271000000028,41.69603444236893,69.17,52.23
EOH1888,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.142,5339.27,35.6,36.44,2021-08-24T00:00:00.000Z,2022-08-24T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.81,8.5,87.6,9269.0,3057.0,14.0,4.0,50.0,31.3475,3.529999999999996,2.1400000000000006,920.0,47.179487179487175,27.0,17.38,15.08,0.39643518518518517,687.1469999999998,4646.157000000002,36.2163482312209,62.0,44.19
EOH1891,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.178,9079.48,35.26,39.46,2021-09-09T00:00:00.000Z,2022-09-09T00:00:00.000Z,Warmworks,Warmworks,Montali Energy Services Ltd,45.0,4.14,7.7,86.0,21665.0,4585.0,40.0,66.0,44.0,33.4975,12.030000000000001,9.650000000000002,1256.0,46.00732600732601,9.0,16.53,14.74,0.19555555555555557,2495.613999999999,5732.887000000003,36.06793895166172,61.31,53.96
EOH1893,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.584,10028.18,36.87,40.33,2021-06-08T00:00:00.000Z,2022-06-08T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.5,61.3,16463.0,3821.0,34.0,58.0,54.0,35.94,8.93,7.239999999999998,1450.0,49.828178694158076,15.0,21.17,20.18,0.42127314814814815,1801.1669999999904,8220.600000000002,38.62598583837075,77.61,56.84869999999996
EOH1904,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.265,21486.32,41.38,42.13,2022-07-03T00:00:00.000Z,2023-07-03T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.66,10.72,71.3,21852.0,3596.0,18.0,4.0,46.0,38.8,6.849999999999994,5.18,1908.0,50.07874015748032,38.0,18.09,16.7,0.752445987654321,2137.270000000048,19268.590999999975,42.36344053880343,61.15,52.75
EOH1918,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,1.941,12682.67,61.74,60.61,2022-09-02T00:00:00.000Z,2023-09-02T00:00:00.000Z,E.ON,Energist,Energist,50.0,3.65,3.47,38.5,8366.0,3933.0,50.0,12.0,98.0,58.755,10.39,6.410000000000007,2101.0,58.36111111111111,9.0,22.46,16.95,0.5617978395061728,2207.6459999999624,10389.723000000049,59.496783240535756,77.02,74.38
EOH1925,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.636,11112.75,47.51,48.41,2022-06-15T00:00:00.000Z,2023-06-15T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.61,36.2,10622.0,3496.0,52.0,32.0,92.0,48.16,13.14,11.61,2392.0,84.822695035461,8.0,20.83,20.1,0.4838271604938272,2998.708999999968,8107.3780000000215,46.85876294251152,67.18,55.97
EOH1934,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.656,6383.73,35.66,42.91,2022-07-10T00:00:00.000Z,2023-07-10T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.66,9.0,67.0,18838.0,4921.0,20.0,22.0,54.0,33.7,7.190000000000001,5.600000000000001,1245.0,38.425925925925924,13.0,17.97,16.77,0.3066203703703704,3269.36500000001,3078.94799999999,43.277473350291224,61.12,55.32
EOH1942,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.187,11515.97,36.9,40.08,2022-07-22T00:00:00.000Z,2023-07-22T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,7.0,57.0,17252.0,4775.0,30.0,38.0,64.0,38.93,11.729999999999997,9.659999999999998,2434.0,70.55072463768116,12.0,18.27,16.33,0.4048456790123457,1394.712000000012,9733.435999999982,38.75045433020301,74.99,47.1
EOH1944,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.259,11598.45,35.16,37.69,2021-07-17T00:00:00.000Z,2022-07-17T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.81,7.42,83.39,16256.0,3057.0,6.0,2.0,44.0,31.975,2.719999999999999,0.6600000000000001,1010.0,38.25757575757576,73.5,17.62,16.03,0.2891743827160494,2800.902999999971,7994.910000000014,38.88721127557732,61.39,51.18
EOH1947,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.649,8080.5,38.61,40.39,2022-08-26T00:00:00.000Z,2023-08-26T00:00:00.000Z,E.ON,Phoenix,Aaron services,55.0,3.13,4.32,66.46,8656.5,3092.0,4.0,4.0,30.0,30.92,2.6700000000000017,1.0500000000000007,1030.0,39.46360153256705,34.5,18.49,16.61,0.5328703703703703,1621.5920000000135,5621.883999999991,40.5419898448268,56.37,49.26
EOH1954,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.796,9837.44,43.18,45.59,2022-02-03T00:00:00.000Z,2023-02-03T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.37,7.0,63.0,9651.0,4075.0,54.0,4.0,44.0,40.864999999999995,9.700000000000003,7.539999999999999,1124.0,47.426160337552744,9.0,20.62,19.12,0.42541666666666667,3112.4990000000143,6095.032999999982,45.65407397460105,63.51,58.6126999999999
EOH1960,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.775,10105.69,31.08,36.07,2022-07-29T00:00:00.000Z,2023-07-29T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,7.7,79.0,19543.0,3937.0,24.0,30.0,24.0,30.945,4.010000000000002,2.8200000000000003,1601.0,42.693333333333335,17.0,17.59,17.23,0.35305555555555557,1828.2929999999653,8276.638000000023,34.59336768003584,73.54,35.72
EOH1965,HT_ASHP,Daikin,EPRA16DAV3,16.0,R32,2.601,15185.83,48.29,52.11,2021-09-26T00:00:00.000Z,2022-09-26T00:00:00.000Z,E.ON,Phoenix,Phoenix,62.0,3.09,10.032,70.64,20108.5,6713.0,24.0,6.0,66.0,44.18,10.204999999999998,7.790000000000003,2306.0,58.67684478371501,18.0,19.33,17.79,0.23451388888888888,1668.9519999999973,6099.251000000009,49.66716022503968,68.28,57.19
EOH1977,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.895,14634.71,37.74,39.33,2021-03-11T00:00:00.000Z,2022-03-11T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,9.31,66.96,26552.88,4745.0,12.0,6.0,26.0,31.545,4.100000000000001,1.9500000000000028,1441.0,40.02777777777778,43.0,18.89,17.82,0.616161022983359,2167.8199999999356,12234.677000000154,43.21536349602685,60.91,53.16609999999986
