Property_ID,HP_Installed,HP_Brand,HP_Model,HP_Size_kW,HP_Refrigerant,SPFH4_selected_window,HP_Energy_Output_selected_window,Mean_annual_SH_flow_temp_selected_window,Mean_annual_HW_flow_temp_selected_window,Selected_window_start,Selected_window_end,Delivery_Contractor,Name_Survey,Name_Install,MCS_Flow_Temp,MCS_SCOP,MCS_SHLoad,MCS_Hloss,MCS_SHAnnual,MCS_DHWAnnual,median_on_duration,median_off_duration,median_hw_duration,median_flow_temp,median_temp_change,median_heat_temp_diff,mean_power,mean_modulation_pct,median_cycles_per_day,median_internal_temp_winter,tenth_pct_internal_temp_winter,percentage_time_on,annual_hot_water_demand,annual_heating_demand,power_weighted_flow_temperature,max_flow_temp,flow_temp_99th_pct
EOH1985,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.74,5127.26,44.7,47.5,2022-07-11T00:00:00.000Z,2023-07-11T00:00:00.000Z,E.ON,Energist,Energist,50.0,3.65,6.963,75.68,19015.0,2792.0,42.0,88.0,46.0,46.03,14.735000000000001,12.619999999999997,2941.0,83.78917378917379,5.0,21.26,19.74,0.21063271604938272,3098.7010000000278,2022.4439999999738,46.50373693880336,73.22,51.15
EOH1988,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.683,10908.04,44.95,47.58,2021-12-14T00:00:00.000Z,2022-12-14T00:00:00.000Z,E.ON,Phoenix,Phoenix,57.0,3.41,8.967,70.05,21738.8,4994.0,26.0,4.0,56.0,46.655,8.969999999999999,6.68,1974.0,50.61538461538462,15.0,19.84,18.15,0.36713734567901235,1368.4250000000254,9454.957999999968,44.92664536574844,69.84,59.59
EOH1993,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.946,11342.39,44.6,43.67,2021-10-17T00:00:00.000Z,2022-10-17T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.27,35.53,7629.0,3496.0,46.0,4.0,114.0,42.175,7.850000000000001,5.235000000000003,1483.0,58.15686274509804,10.0,17.92,16.88,0.715925925925926,3907.676999999941,7417.3260000000555,43.67103901378258,70.58,55.83
EOH1997,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.714,19583.29,51.99,51.27,2022-03-15T00:00:00.000Z,2023-03-15T00:00:00.000Z,E.ON,Energist,Energist,40.0,4.58,9.787,54.37,24692.0,3496.0,28.0,12.0,90.0,52.66,6.729999999999997,3.9499999999999993,2283.0,48.47133757961784,13.0,29.06,25.17,0.6240509259259259,4549.313999999895,14999.683000000112,50.81971296316209,75.0,56.27
EOH2007,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.332,8362.21,33.5,36.14,2021-08-24T00:00:00.000Z,2022-08-24T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.7,70.0,18644.0,2250.0,20.0,2.0,60.0,32.3,3.9200000000000017,2.5500000000000007,994.0,54.31693989071038,23.0,17.45,16.38,0.4588888888888889,1434.4960000000108,6922.891999999986,36.309314587843836,64.24,48.89
EOH2011,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.047,10226.01,40.22,41.18,2021-07-17T00:00:00.000Z,2022-07-17T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,55.0,3.39,6.6,87.1,16641.0,3596.0,34.0,16.0,34.0,39.705,7.800000000000001,3.6000000000000014,1272.0,38.1981981981982,15.0,18.75,17.31,0.544483024691358,1344.9560000000058,8582.218999999996,43.09312147443329,63.17,51.03
EOH2024,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.917,12611.09,40.94,43.59,2021-05-08T00:00:00.000Z,2022-05-08T00:00:00.000Z,Warmworks,Warmworks,Everwarm,,,7.5,81.0,20772.0,5731.0,32.0,60.0,58.0,40.54,21.51,19.24,2686.0,74.6111111111111,12.0,17.87,16.68,0.3263989010513028,1847.7350000000688,10758.226999999923,41.839915232652835,67.61,50.45
EOH2025,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.735,6015.88,32.23,36.39,2021-11-09T00:00:00.000Z,2022-11-09T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,46.0,4.07,6.15,87.52,10439.0,3057.0,20.0,2.0,24.0,30.66,2.8299999999999983,1.9599999999999973,1037.0,50.09661835748792,23.0,19.1,18.63,0.44915123456790124,1574.5769999999936,4435.286000000011,36.92831581895375,60.98,53.85
EOH2034,ASHP,Daikin,EDLQ05CAV3,5.0,R410A,2.256,3428.66,27.53,29.21,2022-09-28T00:00:00.000Z,2023-09-28T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,3.821,46.59,7654.0,4002.0,2.0,4.0,22.0,26.545,1.509999999999998,0.8099999999999987,1038.0,36.421052631578945,16.0,20.49,18.01,0.15177469135802468,403.97100000001336,3008.174999999988,32.13022500936602,55.28,46.76
EOH2036,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.478,6818.26,45.04,45.93,2022-06-20T00:00:00.000Z,2023-06-20T00:00:00.000Z,E.ON,Phoenix,Energist,45.0,3.91,6.47,71.91,15674.9,4994.0,38.0,8.0,26.0,45.565,8.594999999999997,6.434999999999999,2002.0,78.50980392156863,10.5,22.16,20.92,0.19172067901234568,1658.6900000000064,4726.396999999996,44.49324831194691,54.87,50.41
EOH2038,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,2.786,13807.77,41.89,43.26,2022-05-03T00:00:00.000Z,2023-05-03T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.51,8.9,63.0,21964.0,4775.0,40.0,10.0,55.0,42.53,10.689999999999998,7.199999999999996,2400.0,60.60606060606061,8.0,18.93,16.96,0.4758950617283951,1880.5219999999936,11899.969000000006,42.03130253046247,61.33,52.55
EOH2049,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.165,10840.3,36.31,38.8,2021-07-30T00:00:00.000Z,2022-07-30T00:00:00.000Z,E.ON,Pacifica,Aaron Services,46.0,3.38,7.527,96.0,18238.0,4122.0,12.0,6.0,32.0,34.76,7.615,4.23,2003.0,51.358974358974365,39.0,19.81,18.37,0.4519328383197887,2688.9729999999636,8142.6700000000865,36.96893357015493,57.91,51.39
EOH2052,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.67,6603.51,38.61,40.79,2022-02-21T00:00:00.000Z,2023-02-21T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.91,7.1,60.3,17655.0,4495.0,34.0,12.0,72.0,40.6425,8.165,3.8999999999999986,1208.0,35.634218289085545,8.0,17.05,15.19,0.275516975308642,1183.3440000000085,2305.0829999999874,45.64434791676927,65.0,48.16
EOH2074,ASHP,Mitsubishi,PUZ-WM50VHA-BS,5.0,R32,2.026,2054.39,31.65,35.84,2022-06-24T00:00:00.000Z,2023-06-24T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.93,6.0,55.2,11687.0,4495.0,18.0,2.0,68.0,30.86,2.2699999999999996,1.6349999999999998,672.0,70.0,8.0,19.7,18.63,0.5629398148148148,730.3839999999923,1322.5830000000078,37.23001397400048,58.89,43.64
EOH2079,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.805,12524.64,45.19,46.6,2021-05-27T00:00:00.000Z,2022-05-27T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,4.6,82.0,13565.0,2674.0,26.0,18.0,69.0,38.7475,8.599999999999998,5.27,1429.0,41.42028985507246,17.0,20.54,18.75,0.5751697530864197,1328.3120000000058,11155.142999999991,46.58845084475405,73.68,58.65
EOH2088,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.356,6256.26,30.14,32.94,2021-10-14T00:00:00.000Z,2022-10-14T00:00:00.000Z,E.ON,Phoenix,Aaron services,47.0,3.48,4.791,43.95,9623.8,5255.0,4.0,4.0,28.0,26.314999999999998,1.3999999999999986,0.3200000000000003,850.0,26.984126984126984,62.0,16.8,16.56,0.44669124100403723,1490.6550000000118,4760.864999999988,37.2622953137609,56.43,47.01
EOH2097,ASHP,Daikin,EDLQ014CAV3,14.0,R410A,2.698,15673.24,34.36,37.0,2021-08-08T00:00:00.000Z,2022-08-08T00:00:00.000Z,E.ON,Phoenix,Aaron services,49.0,3.15,9.318,77.83,18662.0,4993.0,16.0,6.0,56.0,32.93,3.8100000000000023,2.16,1732.0,40.65727699530516,21.0,20.16,18.76,0.5653780864197531,3906.6219999999967,11264.141000000012,38.50932987996451,58.6,49.07
EOH2101,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,2.522,8409.28,43.81,44.26,2020-12-07T00:00:00.000Z,2021-12-07T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,45.0,3.86,3.0,44.0,8700.0,3057.0,48.0,16.0,26.0,42.8775,12.979999999999999,9.209999999999997,1555.0,49.83974358974359,9.0,18.18,15.81,0.37421810699588476,842.3669999999746,7564.3400000000265,43.95399587246179,61.91,56.27
EOH2117,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.216,8563.81,45.16,47.05,2021-11-03T00:00:00.000Z,2022-11-03T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,60.0,9046.0,4075.0,46.0,84.0,62.0,46.51,20.150000000000002,17.625,2850.0,77.8688524590164,7.0,18.86,15.64,0.3097368516966141,2413.6240000000084,6119.674999999995,46.913991094911815,73.11,56.71
EOH2122,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.681,10584.3,45.4,47.42,2022-07-05T00:00:00.000Z,2023-07-05T00:00:00.000Z,E.ON,E.ON,Energist,50.0,3.65,6.17,59.35,14688.0,3496.0,48.0,102.0,58.0,41.835,15.780000000000001,14.230000000000004,2803.0,79.85754985754986,7.0,16.07,13.48,0.3203240740740741,1406.8080000000082,8976.614999999993,45.1087204771503,72.64,56.49
EOH2125,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.756,10508.42,43.42,44.99,2021-04-22T00:00:00.000Z,2022-04-22T00:00:00.000Z,E.ON,Phoenix,Phoenix,47.0,3.48,5.28,92.6,12782.6,3356.0,32.0,6.0,16.0,41.26,10.030000000000001,8.980000000000004,2249.0,65.76023391812865,13.5,19.06,17.56,0.3035956790123457,2389.948000000012,7914.527999999987,44.26142135103704,57.21,52.49
EOH2127,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.951,8836.68,31.87,36.71,2021-11-19T00:00:00.000Z,2022-11-19T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,7.0,65.0,9651.0,4075.0,18.0,2.0,56.0,31.17,2.270000000000003,1.7699999999999996,647.0,35.3551912568306,24.0,19.42,18.93,0.6566203703703704,3423.173999999993,5404.552000000009,37.917206315472505,63.13,53.3
EOH2128,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.413,10438.99,32.17,32.39,2021-04-25T00:00:00.000Z,2022-04-25T00:00:00.000Z,E.ON,Phoenix,Aaron Services,49.0,3.39,6.393,84.11,12800.9,2105.0,10.0,4.0,26.0,30.26,3.259999999999998,1.9899999999999984,1022.0,35.85964912280702,65.5,18.83,17.38,0.390390032204494,325.9629999999981,10107.957000000006,33.47688561740144,55.94,49.57
EOH2133,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.593,7673.39,47.15,47.57,2021-02-28T00:00:00.000Z,2022-02-28T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,104.0,9994.0,2697.0,54.0,6.0,38.0,47.084999999999994,11.644999999999996,8.579999999999997,1282.0,58.53881278538813,5.0,22.0,19.31,0.3199128682354336,980.8749999999899,6689.444000000011,47.57851594574569,59.37,52.11
EOH2137,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.959,7841.99,41.81,45.09,2022-07-13T00:00:00.000Z,2023-07-13T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,7.5,84.0,18943.0,3820.0,26.0,18.0,28.0,41.97,4.324999999999999,3.3700000000000045,2036.0,43.78494623655914,9.0,18.2,17.05,0.2482175925925926,1119.7429999999902,6713.617000000009,43.04905121200118,76.36,48.2
EOH2149,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.004,6259.88,39.19,43.22,2021-09-27T00:00:00.000Z,2022-09-27T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.06,3.3,50.9,7676.0,3566.0,32.0,22.0,84.0,39.5,10.350000000000001,5.149999999999999,1058.0,43.53909465020576,7.0,21.89,19.64,0.3377777777777778,1859.959999999999,4378.418000000004,42.880979001610086,73.57,50.03649999999994
EOH2163,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.283,7188.81,46.86,46.86,2021-08-13T00:00:00.000Z,2022-08-13T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.85,59.2,11263.0,2360.0,36.0,38.0,52.0,48.195,13.25,10.520000000000003,1640.0,60.74074074074074,8.0,15.59,12.42,0.4510327072728337,6.795999999982087,6423.668000000024,49.266960329864666,75.04,63.28
EOH2166,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.548,6717.28,35.05,42.9,2021-05-27T00:00:00.000Z,2022-05-27T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,4.61,87.47,9700.0,2292.0,10.0,4.0,40.0,36.42,1.509999999999998,1.0399999999999991,976.0,39.67479674796748,52.0,20.51,18.89,0.4967515432098765,2638.2799999999975,4075.7529999999997,41.83622008649656,58.3,53.65
EOH2168,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.661,12313.9,46.05,51.18,2022-08-01T00:00:00.000Z,2023-08-01T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,7.9,50.7,19722.0,2865.0,46.0,40.0,34.0,45.19,16.985,13.180000000000003,3710.0,76.33744855967079,8.0,17.74,13.7,0.38080246913580246,4126.682999999962,8177.330000000042,48.67149756056377,76.2,59.65
EOH2177,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.741,14823.41,33.81,35.22,2021-10-06T00:00:00.000Z,2022-10-06T00:00:00.000Z,E.ON,Phoenix,Aaron Services,50.0,3.2,7.176,79.73,14426.0,4038.0,12.0,4.0,42.0,32.462500000000006,5.32,3.700000000000001,1764.0,46.666666666666664,41.0,17.87,17.2,0.565324074074074,2531.4569999999803,12281.225000000035,38.09329875961544,58.11,50.94
EOH2179,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.781,10347.37,28.79,33.66,2020-11-22T00:00:00.000Z,2021-11-22T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,5.586,69.84,11237.3,4182.0,10.0,4.0,28.0,26.66,1.9200000000000017,0.629999999999999,964.0,31.503267973856207,70.0,15.81,15.25,0.6094598765432099,2067.8630000000467,8270.565999999953,33.801394296919625,57.95,50.09
EOH2192,ASHP,Daikin,EDLQ16CAV3,16.0,R410A,2.015,14537.65,39.47,39.87,2022-08-28T00:00:00.000Z,2023-08-28T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,50.0,3.16,9.4,68.0,29342.9,4745.0,10.0,4.0,22.0,41.4975,5.290000000000003,2.8300000000000054,1858.0,46.56641604010025,37.0,19.39,14.35,0.696628086419753,632.7859999999964,13668.336999999998,42.151424752636885,58.15,51.37760000000009
EOH2212,ASHP,Vaillant,VWL 55/3 A 230V,5.0,R410A,2.477,6689.74,44.99,46.44,2021-03-09T00:00:00.000Z,2022-03-09T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.15,5.0,68.0,10504.0,2697.0,22.0,10.0,24.0,43.825,15.57,11.09,1888.0,72.33716475095785,13.0,18.37,15.43,0.25240911410645134,1482.4069999999847,5203.217000000013,43.872559935397945,59.33,53.51
EOH2214,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.743,7861.23,43.79,44.5,2021-06-11T00:00:00.000Z,2022-06-11T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.64,10.38,89.66,15500.0,5840.0,28.0,2.0,32.0,42.71,8.75,5.989999999999995,1522.0,54.551971326164875,9.0,16.28,14.06,0.3678549382716049,1026.3599999999906,6829.3030000000035,44.57219249090119,61.55,52.12
EOH2232,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.721,13420.21,47.62,48.86,2022-07-24T00:00:00.000Z,2023-07-24T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,5.496,50.42,14602.0,3496.0,52.0,30.0,78.0,50.79,14.86,12.125,2789.0,80.14367816091954,7.0,17.46,15.13,0.44352623456790125,1514.487000000021,11900.336999999983,48.93906522714836,72.11,57.64
EOH2234,ASHP,Daikin,EDLQ016CAV3,16.0,R410A,2.484,9801.11,38.5,40.78,2022-06-21T00:00:00.000Z,2023-06-21T00:00:00.000Z,E.ON,Phoenix,Phoenix,50.0,3.16,7.96,62.3,15944.1,4002.0,16.0,6.0,34.0,36.245,4.849999999999994,2.6849999999999987,1944.0,43.78378378378379,10.0,19.76,18.33,0.33869598765432096,2397.1759999999613,7276.490000000031,41.60372305885314,60.24,46.76
EOH2239,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.703,6163.92,41.67,43.27,2021-09-22T00:00:00.000Z,2022-09-22T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.66,8.7,63.0,21715.0,4775.0,30.0,74.0,32.0,36.4725,15.660000000000004,12.66,1771.0,51.33333333333333,8.0,18.12,16.81,0.22295524691358024,1337.1339999999905,4356.385000000009,42.097353145247524,61.01,52.3
EOH2241,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.38,9819.05,34.02,36.37,2022-08-22T00:00:00.000Z,2023-08-22T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,5.8,73.1,13643.0,3821.0,34.0,24.0,56.0,34.655,3.3900000000000006,2.269999999999996,1014.0,40.72289156626506,17.0,22.06,20.5,0.6135879629629629,1797.0109999999677,8016.799000000042,36.03685799976737,71.38,42.08
EOH2244,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.143,17629.95,37.37,39.48,2022-06-04T00:00:00.000Z,2023-06-04T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,,,10.1,51.26,23720.0,3596.0,8.0,0.0,14.0,34.18,4.230000000000004,2.3049999999999997,1507.0,38.05555555555556,60.0,22.35,20.72,0.7441743827160494,3173.977999999948,13429.385000000024,40.132103413951725,61.65,53.48
EOH2252,ASHP,Mitsubishi,PUZ-WM60VAA,6.0,R32,2.995,15403.3,44.87,45.81,2021-12-26T00:00:00.000Z,2022-12-26T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.82,5.09,96.0,11939.0,2697.0,38.0,4.0,110.0,45.317499999999995,6.959999999999997,5.339999999999996,1370.0,63.42592592592593,17.0,18.33,16.94,0.7526543209876543,3888.6349999999875,11504.767000000023,45.12584779337706,60.76,52.87
EOH2254,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.185,8401.5,37.28,38.97,2022-08-25T00:00:00.000Z,2023-08-25T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,6.3,82.0,19270.0,3566.0,30.0,20.0,56.0,37.515,5.979999999999999,4.200000000000001,1040.0,52.52525252525253,19.0,19.2,18.66,0.3114043209876543,766.2140000000272,7630.503999999983,38.51806372714034,75.18,45.45
EOH2255,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.859,10712.95,42.8,48.06,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,7.0,69.9,17903.0,2885.0,30.0,90.0,66.0,42.195,16.665,14.534999999999998,3606.0,74.19753086419753,7.0,19.92,17.32,0.24189814814814814,3491.395999999988,7214.191000000016,45.24582694605312,72.63,53.23
EOH2262,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.75,16358.42,42.96,52.24,2021-10-22T00:00:00.000Z,2022-10-22T00:00:00.000Z,Warmworks,Everwarm,Everwarm,49.0,3.98,9.5,73.0,24014.0,4776.0,34.0,104.0,44.0,41.215,20.31,18.095,4146.0,83.75757575757575,7.0,19.84,17.6,0.23984567901234569,5899.607999999987,10418.877000000013,49.28768902255863,76.28,59.37
EOH2276,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.661,13655.71,36.62,38.9,2021-11-03T00:00:00.000Z,2022-11-03T00:00:00.000Z,Warmworks,Warmworks,Everwarm,,,9.0,98.0,24701.0,3821.0,24.0,14.0,38.0,36.552499999999995,3.1099999999999994,0.6700000000000017,1611.0,40.68181818181818,15.0,17.37,16.0,0.35175481245385626,2283.350999999974,11369.308000000028,39.19209374240119,75.46,46.03
EOH2278,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.26,7184.0,41.3,42.95,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.57,4.59,41.48,9480.54,3650.0,10.0,4.0,52.0,40.6475,3.3999999999999986,2.1899999999999977,1107.0,36.9,52.0,21.85,19.94,0.4796131969749297,2530.355000000005,4647.060000000007,43.434350127921036,56.58,48.99
EOH2280,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.732,8232.67,35.63,36.51,2022-09-07T00:00:00.000Z,2023-09-07T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,5.15,50.02,12472.4,4122.0,28.0,24.0,34.0,36.07,11.840000000000003,9.935,1933.0,62.556634304207115,20.5,18.1,17.32,0.08805555555555555,806.2150000000457,4701.060999999952,35.922184872688085,54.24,41.73
EOH2283,ASHP,Daikin,ERGA08DVA,8.0,R32,2.473,9723.51,35.16,36.36,2022-02-04T00:00:00.000Z,2023-02-04T00:00:00.000Z,OVO,Restricted Data,Elite Renewables,50.0,3.43,5.51,61.15,11690.0,2696.92,72.0,4.0,84.0,40.6275,9.380000000000003,6.400000000000006,1409.0,57.27642276422764,6.0,19.63,18.55,0.6994058641975308,2478.276000000027,7237.235999999976,38.488412890675285,58.38,44.84
EOH2303,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.714,6679.68,38.69,42.7,2022-07-23T00:00:00.000Z,2023-07-23T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,5.4,73.6,13407.0,2865.0,36.0,36.0,48.0,37.3,6.809999999999999,4.970000000000002,1612.0,47.134502923976605,8.0,18.95,16.83,0.2948070987654321,1499.4720000000161,5174.594999999981,41.524662342645726,76.95,51.28
EOH2306,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.106,8572.57,48.18,52.84,2021-04-07T00:00:00.000Z,2022-04-07T00:00:00.000Z,Warmworks,Warmworks,Everwarm,,,6.4,86.0,21147.0,3821.0,32.0,94.0,42.0,43.902499999999996,19.365000000000002,16.665,3531.0,71.33333333333334,6.0,18.68,16.62,0.20113082662693713,1733.2929999999951,6841.135000000009,51.82769428923872,76.32,61.83739999999991
EOH2307,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,1.848,3947.29,34.19,35.18,2022-03-24T00:00:00.000Z,2023-03-24T00:00:00.000Z,Warmworks,Warmworks,TK Murray,45.0,3.93,5.0,89.4,9089.0,2697.0,14.0,2.0,18.0,32.65,4.245000000000001,2.969999999999999,685.0,24.035087719298247,44.0,18.12,16.03,0.6159336419753086,208.5900000000182,3734.5439999999817,34.73819902610415,63.28,56.87
EOH2313,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.638,13156.64,43.19,44.92,2021-11-26T00:00:00.000Z,2022-11-26T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,6.5,76.0,12475.0,6340.0,34.0,4.0,58.0,39.555,8.195,6.449999999999996,1628.0,44.11924119241192,10.0,20.24,18.1,0.5639814814814815,4556.880000000013,8583.09399999999,45.580949276017485,62.34,57.37
EOH2320,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.303,13937.85,40.13,41.36,2021-05-10T00:00:00.000Z,2022-05-10T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,44.0,4.05,10.99,118.74,20812.0,3821.0,26.0,4.0,38.0,40.13,6.049999999999997,5.329999999999998,1805.0,47.00520833333333,20.5,21.36,20.13,0.7266820987654321,2612.7660000000355,11171.83699999998,41.83121594546027,62.08,52.47
EOH2325,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,3.044,4544.0,32.26,36.78,2022-06-02T00:00:00.000Z,2023-06-02T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.91,8.2,45.3,21995.0,4495.0,42.0,60.0,44.0,32.9275,10.170000000000003,8.619999999999997,2310.0,65.8119658119658,5.0,15.0,13.5,0.17615200963441344,1471.557000000008,3070.001999999993,36.72546904419759,54.58,40.97350000000006
EOH2329,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,2.408,5396.0,44.16,44.53,2021-01-01T00:00:00.000Z,2022-01-01T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,45.0,3.86,5.4,69.8,17609.0,4075.0,18.0,4.0,16.0,41.945,9.05,6.710000000000001,1388.0,45.35947712418301,12.0,17.0,15.12,0.2740174897119342,742.796000000003,4651.956999999998,43.84534801918708,63.03,55.31
EOH2333,ASHP,Daikin,EDLQ07CAV7,7.0,R410A,2.773,11658.61,32.34,33.86,2022-07-07T00:00:00.000Z,2023-07-07T00:00:00.000Z,E.ON,Phoenix,Aaron Services,50.0,3.35,6.06,57.16,14669.1,5153.0,10.0,4.0,36.0,30.2,2.849999999999998,2.0699999999999967,1209.0,38.38095238095238,56.0,18.27,17.64,0.5854012345679013,1894.9419999999861,9744.727000000008,35.85317935432712,55.82,45.97
EOH2334,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.945,10537.43,37.8,42.74,2022-07-11T00:00:00.000Z,2023-07-11T00:00:00.000Z,E.ON,Phoenix,Phoenix,55.0,3.46,7.173,66.42,14361.8,4994.0,30.0,18.0,52.0,32.962500000000006,4.395,2.8649999999999984,1318.0,38.538011695906434,11.0,16.72,15.45,0.2364429012345679,2172.8230000000162,8360.055999999984,43.43995107388772,72.89,55.46
EOH2339,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.057,4704.96,35.25,36.99,2022-06-08T00:00:00.000Z,2023-06-08T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.1,65.0,10140.0,2360.0,26.0,46.0,36.0,36.06,6.689999999999998,4.579999999999998,892.0,36.70781893004115,10.0,10.88,8.78,0.2608410493827161,433.05000000000337,4268.684999999999,38.0277179156718,57.47,45.1
EOH2342,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.218,6492.8,39.76,40.99,2022-07-07T00:00:00.000Z,2023-07-07T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.57,4.638,55.31,15309.36,4745.0,10.0,4.0,30.0,39.03,3.6099999999999994,2.210000000000001,1407.0,43.027522935779814,28.5,16.93,15.18,0.458853390636348,1433.2930000000015,5056.875999999995,41.460711091937064,60.51,45.090499999999885
EOH2359,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,3.157,7767.08,33.92,37.97,2022-06-15T00:00:00.000Z,2023-06-15T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,43.0,7338.0,2038.0,70.0,26.0,54.0,33.465,8.434999999999999,7.439999999999998,686.0,44.83660130718955,11.0,18.94,17.79,0.4625848765432099,2446.1629999999227,5309.619000000075,38.7162314434939,60.64,53.66
EOH2361,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.532,19697.23,35.79,39.39,2021-10-11T00:00:00.000Z,2022-10-11T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,55.0,3.63,9.3,76.0,28527.0,4457.0,24.0,16.0,54.0,30.9525,3.5700000000000003,1.9100000000000001,1458.0,43.392857142857146,20.0,16.12,15.16,0.5197608024691358,3528.9800000000055,14295.03999999999,38.762663379919516,73.55,48.78
EOH2366,HT_ASHP,Daikin,EPRA16DAV3,16.0,R32,2.808,16708.88,44.53,47.2,2022-06-01T00:00:00.000Z,2023-06-01T00:00:00.000Z,E.ON,Phoenix,Phoenix,55.0,3.54,10.29,78.54,20629.0,4993.0,26.0,6.0,56.0,46.17,12.305,10.280000000000001,2511.0,62.462686567164184,17.0,17.99,16.17,0.47675154320987656,2120.7520000000154,14537.966999999979,46.5500554002763,69.2,58.94
EOH2386,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.216,10791.84,42.9,43.75,2022-07-16T00:00:00.000Z,2023-07-16T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,5.73,80.11,13876.2,4002.0,4.0,4.0,26.0,34.7,1.6400000000000006,2.4099999999999966,1222.0,37.71604938271605,53.5,22.56,20.12,0.6208076131687242,947.4490000000842,9839.5259999999,42.591175255839005,57.15,50.82
EOH2398,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.547,4624.3,34.18,37.95,2021-05-08T00:00:00.000Z,2022-05-08T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,72.3,6807.0,3057.0,18.0,2.0,44.0,31.1875,3.729999999999997,2.450000000000003,652.0,35.62841530054644,7.0,20.08,19.01,0.3130401234567901,1472.6250000000043,3149.5899999999956,40.08521526069038,60.2,53.66
EOH2405,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.941,9027.1,42.59,46.99,2022-06-26T00:00:00.000Z,2023-06-26T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.92,10.8,77.9,22847.0,4921.0,32.0,96.0,53.0,43.835,13.714999999999998,11.810000000000002,2661.0,56.496815286624205,8.5,21.02,19.53,0.12231481481481482,3850.417000000021,5173.16299999998,45.20651202645189,68.8,48.77
EOH2409,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.427,5443.0,44.05,46.51,2022-02-08T00:00:00.000Z,2023-02-08T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.41,5.0,60.0,7546.0,4075.0,26.0,92.0,54.0,41.254999999999995,23.869999999999997,21.349999999999998,1953.0,73.97727272727272,10.0,19.61,18.93,0.23050154320987654,1203.1850000000009,2972.302999999999,44.31163395820008,70.03,53.21
EOH2414,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.663,6487.93,48.95,48.34,2021-09-27T00:00:00.000Z,2022-09-27T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.42,34.54,8696.0,3496.0,40.0,58.0,73.0,44.61,14.230000000000004,12.004999999999999,2084.0,78.05243445692884,5.0,18.18,15.72,0.2717283950617284,1695.9519999999957,4778.050000000007,47.339500548333746,74.72,58.96
EOH2416,ASHP,Daikin,EDLQ07CAV5,7.0,R410A,3.002,9404.58,32.24,36.15,2021-08-10T00:00:00.000Z,2022-08-10T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,6.562,89.38,15875.0,4002.0,4.0,4.0,24.0,32.33,2.6400000000000006,2.3100000000000023,1059.0,32.99065420560748,56.5,20.12,17.93,0.21819444444444444,3487.3069999999952,5906.900999999997,39.517225348717226,58.14,50.7826999999999
EOH2418,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,2.659,14212.85,46.12,46.3,2021-08-31T00:00:00.000Z,2022-08-31T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.14,6.0,60.1,17042.0,3596.0,40.0,2.0,101.0,46.74,8.090000000000003,6.800000000000004,1949.0,60.71651090342679,7.0,19.37,17.42,0.6410956790123457,2947.266999999985,11241.343000000013,45.795032717794605,61.16,52.08
EOH2422,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.924,13894.76,42.27,44.78,2021-12-31T00:00:00.000Z,2022-12-31T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.66,8.67,50.0,21991.0,3821.0,14.0,2.0,26.0,40.879999999999995,8.700000000000003,6.754999999999999,1935.0,49.61538461538461,21.0,19.39,17.91,0.5476003086419753,2612.1309999999467,11273.111000000064,44.42179905590623,62.33,56.23
EOH2430,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.464,9316.51,48.49,50.74,2021-09-02T00:00:00.000Z,2022-09-02T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.34,47.14,8533.0,3496.0,60.0,28.0,64.0,49.81,14.829999999999998,11.23,1796.0,66.51851851851852,8.0,17.87,16.48,0.5517824074074074,1352.6540000000198,7943.525999999979,53.27065691355858,73.0,61.75
EOH2436,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.472,17715.07,36.58,40.04,2021-05-20T00:00:00.000Z,2022-05-20T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.63,10.3,72.9,32559.0,4457.0,26.0,14.0,52.0,34.69,4.840000000000003,2.230000000000004,1657.0,37.57369614512472,14.0,16.92,15.35,0.5183564814814815,3810.5930000000126,13895.407999999989,39.31937975419537,72.34,48.5
EOH2448,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.554,13689.55,38.96,43.37,2022-09-08T00:00:00.000Z,2023-09-08T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.1,84.0,15585.0,3821.0,30.0,10.0,24.0,36.675,5.049999999999997,2.669999999999998,1291.0,37.748538011695906,19.0,21.31,19.31,0.7683847736625514,2625.952000000351,10991.92899999963,43.688623122365485,76.52,58.13929999999993
EOH2450,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.892,20595.16,44.69,47.29,2021-08-14T00:00:00.000Z,2022-08-14T00:00:00.000Z,E.ON,Energist,Energist,50.0,3.85,14.48,85.18,7009.0,3496.0,62.0,8.0,12.0,45.09,14.52,10.899999999999999,3596.0,73.9917695473251,13.0,17.08,15.85,0.4039429012345679,2779.5469999999937,17661.480000000014,46.785227971440044,72.87,54.73
EOH2466,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.156,19998.49,36.85,38.69,2022-07-31T00:00:00.000Z,2023-07-31T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,10.4,86.0,20804.0,4380.0,24.0,14.0,18.0,35.825,9.39,7.535,3476.0,70.22222222222221,16.0,18.22,15.75,0.5196064814814815,1180.944999999909,18816.274000000056,36.92538660814539,78.84,45.43
EOH2468,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.342,8747.43,35.22,37.79,2022-08-19T00:00:00.000Z,2023-08-19T00:00:00.000Z,E.ON,Phoenix,Aaron Services,48.0,3.44,5.222,68.58,12658.5,4122.0,6.0,4.0,32.0,25.8625,1.9649999999999999,6.9399999999999995,1214.0,37.12538226299694,23.5,18.25,17.36,0.3662962962962963,2799.312999999988,5791.448000000015,38.08035991354588,54.76,49.9
EOH2483,ASHP,Mitsubishi,PUHZ-HW140VHA2,14.0,R410A,3.881,14500.72,29.69,30.55,2021-11-09T00:00:00.000Z,2022-11-09T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.66,10.1,60.0,24873.0,3937.0,46.0,26.0,38.0,34.792500000000004,10.23,7.290000000000003,1974.0,55.294117647058826,12.0,18.19,17.57,0.46293981481481483,837.6389999999888,13645.89900000001,35.556473192420675,60.39,42.64
EOH2484,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.742,7034.75,38.7,39.94,2021-01-20T00:00:00.000Z,2022-01-20T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,89.0,4323.0,3596.0,38.0,26.0,60.0,36.175,9.475,8.64,761.0,42.994350282485875,12.0,20.43,18.68,0.5658324326131287,1499.1929999999977,5539.635000000004,39.7230129901632,60.45,47.87
EOH2488,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.081,17620.58,41.32,42.89,2021-10-05T00:00:00.000Z,2022-10-05T00:00:00.000Z,E.ON,Energist,Energist,45.0,4.21,9.334,54.91,25918.0,4720.0,32.0,13.0,92.0,37.88,4.4449999999999985,2.1050000000000004,1703.0,40.83932853717027,15.0,16.34,14.58,0.46000771604938273,3513.601000000001,11792.176000000012,42.50435936509369,66.89,52.37
EOH2497,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.93,9627.78,37.49,42.97,2022-07-22T00:00:00.000Z,2023-07-22T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,55.0,3.39,3.7,62.6,10668.0,3566.0,16.0,16.0,56.0,36.71,4.469999999999999,2.465,865.0,42.40196078431372,31.0,17.68,16.81,0.5839351851851852,4432.122999999981,5191.526000000014,42.23985681082674,76.81,43.26
EOH2504,ASHP,Daikin,EDLQ014CV3,14.0,R410A,2.586,7329.07,36.4,40.21,2021-10-16T00:00:00.000Z,2022-10-16T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.32,13.05,115.34,35412.78,4745.0,10.0,6.0,30.0,32.73,5.099999999999998,3.34,2116.0,45.505376344086024,12.0,17.84,16.68,0.22420732525379009,2514.2789999999923,4207.924000000012,40.16452050841988,59.06,53.44
EOH2508,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.639,12524.85,40.23,40.61,2021-09-29T00:00:00.000Z,2022-09-29T00:00:00.000Z,E.ON,Phoenix,Aaron services,45.0,3.57,5.317,61.83,9782.4,4122.0,2.0,2.0,40.0,25.93,1.370000000000001,4.980000000000004,1036.0,35.60137457044674,28.0,19.58,18.61,0.41877314814814814,1180.6610000000755,11327.537999999922,42.463899843839904,56.93,49.7
EOH2510,ASHP,Daikin,EDLQ011CV3,11.0,R410A,2.422,8535.94,32.28,34.21,2022-08-19T00:00:00.000Z,2023-08-19T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.42,8.74,98.37,21539.33,6298.05,14.0,6.0,34.0,35.88,3.1599999999999966,1.8300000000000054,1513.0,42.740112994350284,19.0,22.14,20.31,0.42727623456790126,2988.956000000104,5541.196999999895,39.763359761326335,57.4,48.41
EOH2516,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.102,6577.14,36.99,40.3,2021-11-28T00:00:00.000Z,2022-11-28T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,5.8,67.0,17615.0,3937.0,56.0,88.0,40.0,35.900000000000006,15.500000000000004,11.935,1460.0,54.68164794007491,7.0,16.79,13.24,0.3025,1430.3269999999866,5133.550000000014,38.776574714563445,61.23,53.12
EOH2523,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,3.028,8852.51,43.51,44.1,2021-10-13T00:00:00.000Z,2022-10-13T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.93,4.6,46.9,13733.0,3566.0,74.0,46.0,48.0,42.7825,17.03,13.900000000000002,1094.0,55.25252525252525,6.0,18.6,15.7,0.5549614197530864,1370.9650000000008,7470.104999999999,43.679160910358355,58.93,51.58
EOH2524,HT_ASHP,Vaillant,VWL 105/6 A 230V S2,10.0,R290,2.824,15571.52,44.8,46.95,2021-10-17T00:00:00.000Z,2022-10-17T00:00:00.000Z,E.ON,Phoenix,Energist,50.0,3.85,11.23,57.52,22106.0,3933.0,62.0,74.0,40.0,44.69,17.47,12.989999999999995,3288.0,68.07453416149069,8.0,19.93,18.76,0.37917438271604936,2964.175000000013,12601.896999999992,45.71543561816561,73.94,55.38
EOH2526,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.666,8004.68,32.07,34.29,2022-03-10T00:00:00.000Z,2023-03-10T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,6.6,86.0,19808.0,3937.0,20.0,2.0,36.0,31.74,4.470000000000002,3.030000000000001,995.0,52.64550264550265,36.0,17.68,16.92,0.628503086419753,1123.4419999999836,6872.9510000000155,35.599156788631895,64.75,53.02
EOH2531,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,1.664,9029.7,39.66,40.85,2021-05-26T00:00:00.000Z,2022-05-26T00:00:00.000Z,E.ON,Phoenix,Aaron Services,49.0,3.24,7.972,68.72,15982.7,4475.0,18.0,22.0,32.0,36.39,7.169999999999998,5.305,2244.0,62.33333333333333,23.0,20.34,17.77,0.5257158906065322,1338.302999999989,7686.377000000009,39.3974384857653,54.28,46.48
EOH2537,HT_ASHP,Daikin,EBLA16DA3V3,16.0,R32,2.59,5121.22,33.87,37.54,2021-05-23T00:00:00.000Z,2022-05-23T00:00:00.000Z,OVO,Retrofitworks,Reina Group,65.0,2.9,9.74,79.12,18378.0,3057.0,10.0,6.0,36.0,32.775000000000006,5.290000000000003,3.4899999999999984,1560.0,45.614035087719294,19.0,16.47,13.87,0.2448456790123457,916.4469999999932,4185.706000000007,37.60620134172102,64.66,48.21
EOH2544,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.894,22563.07,44.66,46.57,2021-10-08T00:00:00.000Z,2022-10-08T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.21,11.4,83.1,29392.0,4495.0,60.0,62.0,58.0,46.765,23.630000000000003,18.33,4017.0,81.64634146341463,8.0,21.37,20.42,0.47421296296296295,3821.485999999983,18726.35800000001,46.153973954743115,71.65,55.14429999999993
EOH2549,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.383,13566.24,40.89,42.39,2022-06-24T00:00:00.000Z,2023-06-24T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,7.1,60.0,18960.0,2250.0,36.0,8.0,42.0,40.375,12.310000000000002,9.870000000000005,1588.0,52.93333333333333,8.0,18.17,15.77,0.4342283950617284,1869.2040000000036,11584.469,42.62361421899904,64.22,51.79
EOH2561,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.233,8962.06,34.91,35.52,2021-04-02T00:00:00.000Z,2022-04-02T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,5.763,84.38,11576.0,4475.0,10.0,4.0,22.0,31.69,5.020000000000001,3.1400000000000006,1264.0,44.82269503546099,32.0,18.31,15.87,0.44679152594412036,333.99299999998175,8624.27200000003,36.942907949624626,55.96,43.27
EOH2564,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.854,10006.87,42.09,43.18,2021-10-08T00:00:00.000Z,2022-10-08T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,65.0,9819.0,4075.0,26.0,14.0,44.0,41.175,7.315000000000001,3.5600000000000023,1569.0,44.700854700854705,14.0,20.86,18.65,0.4637962962962963,1097.3720000000083,7843.541999999989,43.381955492553246,76.72,51.75
EOH2568,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.257,15653.2,33.8,38.74,2022-06-01T00:00:00.000Z,2023-06-01T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,9.0,54.0,22491.0,4921.0,26.0,12.0,56.0,33.5,2.724999999999998,0.5400000000000063,2030.0,43.93939393939394,13.5,19.58,17.92,0.4647608024691358,4265.228999999976,11377.310000000027,38.0078325248225,75.09,49.2
EOH2577,ASHP,Mitsubishi,PUZ-HWM140VHA-BS,14.0,R32,2.786,20788.83,38.3,40.97,2021-11-17T00:00:00.000Z,2022-11-17T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,11.3,,28568.0,5731.0,16.0,2.0,80.0,36.56,3.9099999999999966,2.400000000000002,2420.0,64.02116402116403,10.0,18.25,17.55,0.8402623456790124,4560.9800000000805,16076.336999999921,40.655554193338304,60.65,51.73
EOH2578,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.069,15640.29,42.56,43.0,2021-03-21T00:00:00.000Z,2022-03-21T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,10.9,81.0,29463.0,4776.0,34.0,16.0,58.0,44.41,9.150000000000006,5.079999999999998,2382.0,49.625,13.0,19.12,16.87,0.32745231998414576,1427.3619999999921,14204.001000000004,43.18297579584429,70.68,56.14
EOH2584,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.398,3888.4,38.2,40.27,2021-01-13T00:00:00.000Z,2022-01-13T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,88.4,8988.0,3596.0,28.0,46.0,32.0,35.457499999999996,9.320000000000002,7.570000000000004,863.0,43.58585858585858,7.0,18.0,16.5,0.23434564151203904,552.7590000000029,3333.9089999999983,54.121530720544655,58.36,48.97
EOH2586,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.298,18147.81,41.52,43.23,2021-07-24T00:00:00.000Z,2022-07-24T00:00:00.000Z,OVO,Retrofitworks,OHM Energy,45.0,3.52,9.14,48.2,21217.0,2795.0,24.0,4.0,42.0,38.754999999999995,8.969999999999999,6.960000000000001,2141.0,50.614657210401894,16.0,18.01,16.52,0.4653395061728395,4373.703999999917,13755.346000000103,42.42563278689588,62.54,54.79
EOH2595,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.97,27044.18,45.82,46.34,2022-06-03T00:00:00.000Z,2023-06-03T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.66,9.2,62.0,25154.0,2812.0,30.0,4.0,58.0,44.655,9.994999999999997,8.130000000000003,2368.0,59.34837092731829,12.0,17.76,15.18,0.6339351851851852,3538.1789999999314,20597.781000000054,45.84232244876743,62.04,54.44
EOH2609,ASHP,Mitsubishi,PUZ-HWM140VHA-BS,14.0,R32,3.242,16939.08,41.79,43.45,2022-08-03T00:00:00.000Z,2023-08-03T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,55.0,3.26,12.8,73.7,33463.0,5394.0,48.0,6.0,96.0,43.44,14.725000000000005,10.780000000000001,2598.0,59.724137931034484,9.0,18.11,14.93,0.5072685185185185,3503.9429999999847,13384.098000000022,41.741806698271695,61.35,49.6
EOH2612,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.43,6552.34,44.19,44.89,2022-08-03T00:00:00.000Z,2023-08-03T00:00:00.000Z,E.ON,Phoenix,Energist,45.0,3.26,6.14,68.28,6146.0,3196.0,16.0,8.0,38.0,45.15,3.76,2.1700000000000017,1418.0,57.642276422764226,14.0,20.21,18.17,0.38516975308641976,1089.0449999999928,5460.579000000002,42.82667770382042,57.61,51.81
EOH2613,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.977,6177.97,34.46,41.16,2021-04-29T00:00:00.000Z,2022-04-29T00:00:00.000Z,Warmworks,Everwarm,Everwarm,,,8.7,110.0,24151.0,3821.0,20.0,46.0,24.0,34.95,6.109999999999999,4.460000000000001,1708.0,46.666666666666664,11.0,19.0,17.62,0.18751467579081546,1349.9790000000185,4826.088999999986,38.0520107471588,68.37,37.98
EOH2630,ASHP,Mitsubishi,PUZ-WM112VAA-BS,11.2,R32,3.359,15521.61,33.24,35.41,2022-06-03T00:00:00.000Z,2023-06-03T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.97,11.0,68.4,26436.0,4495.0,20.0,2.0,73.0,32.775000000000006,1.799999999999999,1.2149999999999999,1448.0,61.09704641350211,15.5,19.64,18.75,0.6653935185185185,3057.730000000031,11758.290999999968,35.23728749592859,56.42,45.26
EOH2634,ASHP,Mitsubishi,PUHZ-HW140VHA2-BS,14.0,R410A,2.783,16766.17,36.67,38.45,2022-06-26T00:00:00.000Z,2023-06-26T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,3.48,12.6,64.2,28332.0,5394.0,30.0,2.0,42.0,35.58,5.449999999999996,3.3600000000000065,2329.0,56.666666666666664,14.0,19.53,17.97,0.790162037037037,1726.1589999999717,15019.401000000034,38.45338416624953,65.16,50.53
EOH2667,HT_ASHP,Daikin,EPRA14DAV3,14.0,R32,2.495,6396.75,41.65,46.21,2021-12-14T00:00:00.000Z,2022-12-14T00:00:00.000Z,E.ON,E.ON,Phoenix,56.0,3.47,8.09,69.74,16233.3,4994.0,24.0,6.0,64.0,40.84,8.75,7.020000000000003,1996.0,59.93993993993993,14.0,9.86,6.68,0.4395679012345679,1023.884000000004,5327.2190000000155,45.079704193750295,67.4,50.92
EOH2672,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.899,10692.01,35.53,36.61,2022-08-05T00:00:00.000Z,2023-08-05T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,47.0,4.01,5.51,45.71,9891.0,3821.0,36.0,12.0,64.0,34.99,7.859999999999999,5.949999999999996,1215.0,54.0,17.0,20.96,17.97,0.7443518518518518,1426.4520000000084,9260.009999999987,37.20022539298905,60.28,47.85
EOH2679,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.741,15214.92,36.05,37.63,2022-07-26T00:00:00.000Z,2023-07-26T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,45.0,3.79,10.78,89.23,12612.0,4585.0,74.0,14.0,71.0,36.445,11.64,7.719999999999999,1777.0,60.4421768707483,8.0,17.89,16.88,0.6522993827160494,2254.583999999966,12948.974000000038,37.07421067431584,60.0,47.72
EOH2682,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.119,12225.63,39.39,41.6,2021-05-21T00:00:00.000Z,2022-05-21T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,53.0,3.51,6.15,72.21,12208.0,3821.0,48.0,4.0,50.0,39.355000000000004,9.869999999999997,7.919999999999998,1737.0,49.91379310344828,11.0,19.69,18.54,0.6315046296296296,2654.690000000033,9086.137999999966,41.576634645394066,60.12,53.42
EOH2686,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,4.085,10120.48,31.19,33.21,2021-08-20T00:00:00.000Z,2022-08-20T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,70.0,11982.0,4075.0,28.0,16.0,76.0,30.77,2.8500000000000014,1.5499999999999972,761.0,42.994350282485875,24.0,19.27,18.57,0.728070987654321,1425.2809999999934,8698.287000000002,33.16759617070918,75.09,37.85
EOH2689,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,2.868,14978.75,33.91,36.17,2021-09-14T00:00:00.000Z,2022-09-14T00:00:00.000Z,E.ON,Phoenix,Aaron services,49.0,3.39,6.136,76.28,12262.3,3886.0,10.0,4.0,41.0,26.7825,3.2950000000000017,5.234999999999999,1424.0,43.547400611620795,24.0,19.48,18.35,0.527091049382716,4122.354000000003,10841.633000000007,39.9551971397434,57.67,49.83
EOH2714,HT_ASHP,Daikin,EPRA14DV3,14.0,R32,2.655,15184.55,49.9,49.18,2022-09-23T00:00:00.000Z,2023-09-23T00:00:00.000Z,OVO,Retrofitworks,Reina Group,65.0,2.9,7.79,57.87,16038.0,4585.0,12.0,8.0,44.0,50.769999999999996,8.450000000000003,6.490000000000002,2557.0,58.7816091954023,25.0,19.91,18.48,0.39425925925925925,5225.271999999955,9700.671000000048,49.327916247727366,69.22,65.11
EOH2716,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,3.549,10973.55,35.45,38.24,2022-06-19T00:00:00.000Z,2023-06-19T00:00:00.000Z,OVO,Retrofitworks,Ecolution Group,46.0,3.74,10.44,68.16,13464.0,3821.0,40.0,6.0,54.0,34.8125,8.33,5.649999999999999,1604.0,46.900584795321635,7.0,17.51,16.42,0.4482253086419753,2144.063000000029,7648.739999999981,38.06301238367462,59.62,46.11579999999987
EOH2722,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,2.856,8957.85,40.0,40.56,2022-01-08T00:00:00.000Z,2023-01-08T00:00:00.000Z,Warmworks,Everwarm,Everwarm,50.0,3.51,11.6,89.0,11570.0,4921.0,30.0,26.0,66.0,35.81,6.949999999999996,5.015000000000001,2156.0,56.14583333333333,7.0,19.9,17.52,0.3478703703703704,32.8119999999908,8920.112000000014,40.52124958062005,63.0,59.75
EOH2734,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,3.217,11952.17,43.11,42.96,2022-07-06T00:00:00.000Z,2023-07-06T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.92,12.0,84.7,7267.0,1910.0,68.0,82.0,46.0,40.355000000000004,15.630000000000003,14.46,1795.0,67.99242424242425,5.0,12.65,11.43,0.4888966049382716,1538.7439999999804,10403.961000000003,41.15817345185592,56.0,47.29
EOH2739,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.755,16022.52,44.4,47.79,2021-05-10T00:00:00.000Z,2022-05-10T00:00:00.000Z,Warmworks,Warmworks,Everwarm,,,10.3,78.0,27255.0,4776.0,30.0,22.0,52.0,42.2625,7.8700000000000045,5.839999999999996,2668.0,57.74891774891775,12.0,17.5,15.62,0.4407251890840512,4660.536999999998,11350.151000000003,46.00838610694952,78.19,58.2148000000001
EOH2751,ASHP,Mitsubishi,PUHZ-W85VHAA,8.0,R410A,3.367,11084.05,37.06,38.28,2021-08-14T00:00:00.000Z,2022-08-14T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,6.5,59.0,18665.0,2250.0,8.0,2.0,16.0,37.22,3.030000000000001,1.7899999999999991,921.0,30.098039215686274,51.0,15.73,14.34,0.5869444444444445,3010.6619999999816,8072.612000000025,39.13465140574829,62.42,51.84
EOH2765,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.755,10162.72,43.8,47.47,2022-09-03T00:00:00.000Z,2023-09-03T00:00:00.000Z,E.ON,Energist,Energist,45.0,4.13,9.74,68.59,31578.0,3496.0,40.0,50.0,66.0,44.3,16.46,14.169999999999995,3447.0,71.8125,6.0,15.22,12.5,0.24669753086419752,1927.57,5896.002999999996,45.340728385043484,72.48,53.58
EOH2767,HT_ASHP,Daikin,EPRA14DV3,14.0,R32,2.388,26169.97,45.25,47.77,2022-09-02T00:00:00.000Z,2023-09-02T00:00:00.000Z,OVO,Retrofitworks,SF Facilities,,,15.29,99.28,43488.12,6205.0,10.0,6.0,58.0,40.38,8.699999999999996,6.789999999999999,2871.0,60.56962025316456,39.5,18.31,17.01,0.7716975308641976,2843.8279999999445,22800.537000000062,44.915863083181506,63.81,58.78
EOH2769,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.692,9792.84,47.67,47.89,2022-08-23T00:00:00.000Z,2023-08-23T00:00:00.000Z,E.ON,Energist,Energist,50.0,3.37,4.854,63.87,13955.0,3146.0,42.0,58.0,116.0,47.45,14.184999999999999,12.739999999999995,2169.0,79.45054945054945,10.0,18.31,16.58,0.4866820987654321,2350.5179999999823,7286.703000000017,47.065462799427586,71.55,56.01
EOH2778,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.371,6166.6,32.72,38.52,2022-08-09T00:00:00.000Z,2023-08-09T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.81,6.1,71.0,18994.0,3937.0,20.0,2.0,38.0,31.7675,3.5699999999999985,2.1400000000000006,970.0,36.74242424242424,24.0,18.6,17.22,0.46237654320987653,2275.438000000022,3889.3099999999836,40.320938995273956,65.2,56.58
EOH2782,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.693,23595.64,46.98,47.72,2022-06-03T00:00:00.000Z,2023-06-03T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,7.78,55.9,23447.0,2797.0,42.0,4.0,80.0,46.212500000000006,10.09,7.8750000000000036,3089.0,86.5266106442577,13.0,16.0,10.91,0.6545833333333333,2443.5759999999973,21131.181999999983,47.07772153290855,73.81,55.78
EOH2788,ASHP,Daikin,EDLQ07CAV4,7.0,R410A,2.274,9441.73,39.9,41.03,2021-05-10T00:00:00.000Z,2022-05-10T00:00:00.000Z,E.ON,Phoenix,Phoenix,50.0,3.35,5.09,50.92,12348.3,4122.0,34.0,28.0,46.0,43.135000000000005,15.970000000000002,15.219999999999999,2474.0,71.71014492753623,11.0,19.06,17.06,0.3671682098765432,1841.7140000000143,7596.439999999979,45.1842458543924,58.41,55.52
EOH2799,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,2.944,9989.0,37.35,38.5,2022-09-28T00:00:00.000Z,2023-09-28T00:00:00.000Z,Warmworks,Everwarm,BRB Electrical Ltd,45.0,3.86,4.2,70.9,9672.0,2292.0,32.0,18.0,30.0,36.84,8.339999999999996,7.050000000000001,1129.0,47.041666666666664,19.0,19.0,18.31,0.6073199588477366,1391.566000000039,8558.48399999996,38.88456016161106,63.94,52.89
EOH2804,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.948,13157.86,42.36,45.02,2022-01-01T00:00:00.000Z,2023-01-01T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,5.7,61.34,15606.0,2972.0,44.0,72.0,76.0,43.3875,16.19,13.870000000000001,2718.0,78.10344827586206,11.0,16.87,16.2,0.44763888888888886,1760.726000000004,11107.64000000001,43.73133479597706,74.75,49.48
EOH2808,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,3.189,8546.46,34.52,37.18,2022-07-31T00:00:00.000Z,2023-07-31T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,4.14,8.0,78.3,21873.0,3937.0,30.0,0.0,58.0,32.765,3.849999999999998,2.739999999999995,1022.0,43.12236286919831,11.0,20.24,18.38,0.46707561728395064,1829.3990000000176,6420.937999999978,37.565287303892546,61.6,53.4
EOH2831,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.546,12892.73,46.33,46.83,2022-03-09T00:00:00.000Z,2023-03-09T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,7.0,63.0,9651.0,4075.0,18.0,2.0,56.0,42.0,5.480000000000004,4.140000000000001,971.0,48.308457711442784,26.0,20.18,19.07,0.7414120370370371,2889.839000000034,9077.977999999972,46.862177709289995,62.34,55.88
EOH2837,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.85,9168.82,43.72,43.75,2021-04-17T00:00:00.000Z,2022-04-17T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.8,79.0,17147.0,3821.0,26.0,20.0,56.0,42.1,4.900000000000006,3.3200000000000003,1028.0,40.79365079365079,18.0,15.5,14.6,0.529074074074074,2071.8289999999974,7090.717000000002,41.95980180538248,76.75,55.34919999999984
EOH2868,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.317,14792.22,38.45,40.17,2022-08-10T00:00:00.000Z,2023-08-10T00:00:00.000Z,E.ON,Energist,Energist,45.0,4.21,10.86,44.69,28370.0,4270.0,28.0,8.0,58.0,37.69,3.729999999999997,1.1799999999999997,1516.0,40.10582010582011,13.0,20.11,19.0,0.6233256172839506,1981.825999999983,12796.167000000021,40.410638353119175,75.16,46.02
EOH2873,ASHP,Daikin,EDLQ014CV3,14.0,R410A,2.431,8091.33,39.33,44.42,2022-08-06T00:00:00.000Z,2023-08-06T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.32,10.33,101.81,25100.25,7560.32,10.0,8.0,28.0,37.715,7.959999999999997,4.919999999999996,2504.0,53.16348195329087,19.0,18.83,18.11,0.251087962962963,4239.164999999988,3846.2560000000176,43.63598452435844,58.59,55.90459999999992
EOH2887,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.847,12449.71,44.73,45.08,2022-01-21T00:00:00.000Z,2023-01-21T00:00:00.000Z,E.ON,Energist,Energist,40.0,4.13,5.533,58.24,13612.0,3962.0,36.0,18.0,54.0,44.44,5.869999999999997,3.7799999999999976,1580.0,47.023809523809526,20.0,21.1,19.37,0.6810879629629629,1325.4250000000231,10975.215999999984,45.09718435960456,78.93,54.11
