Property_ID,HP_Installed,HP_Brand,HP_Model,HP_Size_kW,HP_Refrigerant,SPFH4_selected_window,HP_Energy_Output_selected_window,Mean_annual_SH_flow_temp_selected_window,Mean_annual_HW_flow_temp_selected_window,Selected_window_start,Selected_window_end,Delivery_Contractor,Name_Survey,Name_Install,MCS_Flow_Temp,MCS_SCOP,MCS_SHLoad,MCS_Hloss,MCS_SHAnnual,MCS_DHWAnnual,median_on_duration,median_off_duration,median_hw_duration,median_flow_temp,median_temp_change,median_heat_temp_diff,mean_power,mean_modulation_pct,median_cycles_per_day,median_internal_temp_winter,tenth_pct_internal_temp_winter,percentage_time_on,annual_hot_water_demand,annual_heating_demand,power_weighted_flow_temperature,max_flow_temp,flow_temp_99th_pct
EOH2888,ASHP,Mitsubishi,PUZ-WM85VAA-BS,8.5,R32,2.774,9194.14,36.02,37.56,2022-01-28T00:00:00.000Z,2023-01-28T00:00:00.000Z,Warmworks,Warmworks,Everwarm,45.0,4.14,5.9,63.9,11841.0,3937.0,20.0,2.0,34.0,33.9,2.9200000000000017,2.1599999999999966,1095.0,46.20253164556962,20.0,19.09,17.89,0.4964506172839506,1370.2789999999688,7819.75100000003,37.79121068320341,61.32,48.7
EOH2897,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.546,7131.87,44.88,47.1,2021-09-18T00:00:00.000Z,2022-09-18T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,7.0,63.0,9651.0,4075.0,34.0,20.0,48.0,47.485,20.825,16.009999999999998,2447.0,67.97222222222223,6.0,19.25,17.41,0.23041666666666666,1532.0830000000021,5359.194,47.61486997802477,71.21,58.27
EOH2922,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.279,10333.72,49.41,49.46,2020-11-27T00:00:00.000Z,2021-11-27T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,6.7,95.0,17460.0,2865.0,26.0,8.0,40.0,45.2475,6.290000000000006,2.6099999999999994,1017.0,49.130434782608695,26.0,21.0,19.06,0.6525051440329218,618.7630000000062,9710.074999999997,50.84456264630533,76.09,64.33
EOH2953,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,2.187,15515.22,46.08,47.86,2021-10-16T00:00:00.000Z,2022-10-16T00:00:00.000Z,Warmworks,Everwarm,Everwarm,45.0,3.77,13.2,87.0,33070.0,5731.0,12.0,12.0,22.0,47.349999999999994,6.035,4.699999999999996,2635.0,62.29314420803782,11.0,18.96,18.05,0.6516049382716049,4322.285000000036,11172.932999999965,46.93969990238854,64.16,61.31
EOH2962,ASHP,Mitsubishi,PUHZ-HW140VHA2R5,14.0,R410A,2.746,13669.47,34.82,37.38,2022-07-06T00:00:00.000Z,2023-07-06T00:00:00.000Z,Warmworks,Everwarm,Everwarm,45.0,3.77,11.9,72.3,29106.0,5731.0,44.0,2.0,24.0,32.57,5.009999999999998,1.4799999999999969,1951.0,59.66360856269113,12.0,18.04,16.97,0.7551697530864198,2474.5859999999993,10229.209999999988,38.45998899998336,64.96,60.19
EOH2974,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.204,5182.28,38.86,42.75,2022-06-05T00:00:00.000Z,2023-06-05T00:00:00.000Z,E.ON,E.ON,Phoenix,51.0,3.15,7.26,76.8,17597.7,4122.0,26.0,10.0,44.0,43.29,6.27,3.105000000000004,2006.0,51.83462532299742,5.0,16.02,13.78,0.101875,2176.361999999996,2940.340000000005,45.700197431599456,58.75,52.36
EOH2980,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.776,7886.84,38.8,44.46,2021-09-28T00:00:00.000Z,2022-09-28T00:00:00.000Z,Warmworks,Everwarm,TK Murray,50.0,3.65,7.0,,11485.0,4075.0,26.0,94.0,36.0,37.4525,19.79,17.68,2523.0,72.5,10.0,20.31,19.75,0.18483796296296295,1106.8509999999994,5291.376999999999,38.04582613780459,70.13,48.77
EOH2982,ASHP,Daikin,EDLQ07CAV8,7.0,R410A,2.888,12689.01,43.01,45.47,2022-09-25T00:00:00.000Z,2023-09-25T00:00:00.000Z,E.ON,Phoenix,Phoenix,48.0,3.44,5.956,64.74,11934.0,4737.0,30.0,4.0,54.0,43.18,4.219999999999999,3.0700000000000003,1480.0,50.34013605442177,13.0,15.84,13.87,0.6261574074074074,3027.577999999973,9625.610000000033,45.10349091143974,57.37,53.19
EOH2988,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.837,5117.64,42.36,45.7,2021-05-05T00:00:00.000Z,2022-05-05T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.65,4.9,103.0,15704.0,2865.0,32.0,52.0,46.0,40.425,15.614999999999998,11.02,1714.0,49.252873563218394,7.0,15.31,14.18,0.2100462962962963,1436.4300000000035,3679.890999999995,45.06749695765082,71.52,51.15
EOH2994,ASHP,Daikin,EDLQ014CAV3,14.0,R410A,2.009,12780.42,38.06,38.98,2021-11-05T00:00:00.000Z,2022-11-05T00:00:00.000Z,E.ON,Phoenix,Aaron services,45.0,3.32,7.02,55.27,17022.8,4002.0,16.0,6.0,38.0,35.58,3.6499999999999986,2.469999999999999,2254.0,48.78787878787879,16.0,21.68,19.39,0.5040200617283951,1416.7940000000042,11347.082000000004,40.421024607247176,55.99,51.42
EOH2997,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.107,12919.01,43.45,44.08,2021-04-01T00:00:00.000Z,2022-04-01T00:00:00.000Z,OVO,Retrofitworks,OHM Energy,,,7.12,121.34,16456.0,2236.0,18.0,0.0,34.0,46.010000000000005,7.690000000000001,6.07,1951.0,61.93650793650794,20.0,18.31,16.85,0.4683333333333333,1178.791999999988,11728.228000000014,45.303781785518225,62.37,54.14
EOH3001,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,3.021,8539.38,32.78,33.96,2022-06-16T00:00:00.000Z,2023-06-16T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.81,8.5,67.0,11214.0,5434.0,24.0,2.0,34.0,32.04,3.269999999999998,2.3400000000000034,1035.0,58.47457627118644,27.0,19.68,18.96,0.47258487654320985,997.8180000000358,7510.25799999997,34.249583782090106,58.51,46.45
EOH3003,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,3.301,20655.63,34.35,36.55,2022-02-15T00:00:00.000Z,2023-02-15T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.21,9.2,62.9,23089.0,5394.0,36.0,10.0,30.0,34.275000000000006,9.27,4.544999999999998,2327.0,48.479166666666664,19.0,19.29,18.45,0.5862808641975309,2325.712999999924,17177.780000000068,37.12238901577512,70.91,52.89
EOH3014,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.16,9849.34,36.28,38.38,2021-11-01T00:00:00.000Z,2022-11-01T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.41,4.9,101.4,12343.0,2865.0,36.0,22.0,102.0,32.64,3.3599999999999994,1.8850000000000016,851.0,32.98449612403101,15.0,20.9,19.05,0.6397067901234568,1672.3129999999835,8168.997000000018,38.629565882499314,74.46,48.74
EOH3016,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,2.652,12800.59,41.3,45.31,2021-12-22T00:00:00.000Z,2022-12-22T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,50.0,3.92,11.0,63.8,31959.0,5394.0,34.0,86.0,56.0,40.46,10.030000000000001,8.200000000000003,2722.0,54.98989898989899,8.0,19.5,18.0,0.2775166568301892,3561.3069999999484,8782.549000000061,44.5172152360248,76.79,50.97
EOH3017,ASHP,Mitsubishi,PUHZ-W50VHA2-BS,5.0,R410A,3.098,8302.69,39.66,39.93,2021-10-30T00:00:00.000Z,2022-10-30T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.56,3.7,58.0,10640.0,3057.0,72.0,34.0,50.0,38.287499999999994,12.81,8.920000000000002,987.0,63.26923076923077,7.0,17.67,16.04,0.5409876543209876,911.6909999999895,7342.115000000008,39.955844719112044,59.27,46.85
EOH3030,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,3.538,19484.43,36.19,39.73,2021-12-01T00:00:00.000Z,2022-12-01T00:00:00.000Z,Warmworks,Warmworks,Everwarm,50.0,3.51,13.7,,33897.0,5905.0,28.0,4.0,64.0,35.35,6.289999999999999,3.8949999999999996,2112.0,52.932330827067666,10.0,18.19,17.11,0.5953240740740741,4166.650999999959,15314.644000000037,40.58576482321211,64.35,49.33
EOH3033,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.843,8033.67,39.07,43.87,2022-09-15T00:00:00.000Z,2023-09-15T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.65,8.5,73.0,11360.0,3057.0,24.0,46.0,42.0,38.115,17.93,15.900000000000002,2588.0,73.10734463276836,18.0,19.88,18.26,0.3928009259259259,1463.8670000000109,6567.263999999997,40.32460344531353,65.3,49.8
EOH3035,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.348,7643.95,50.83,50.67,2022-06-05T00:00:00.000Z,2023-06-05T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,4.237,33.1015625,9992.0,3496.0,50.0,4.0,100.0,49.56,11.589999999999996,8.96,2284.0,82.7536231884058,7.0,19.67,16.91,0.3794675925925926,1921.2169999999746,5607.938000000034,49.98197082200288,75.5,62.67
EOH3036,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,3.505,9076.6,44.62,45.05,2021-09-30T00:00:00.000Z,2022-09-30T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.41,5.0,60.0,7546.0,4075.0,22.0,12.0,62.0,43.585,7.32,3.794999999999998,958.0,38.943089430894304,21.0,22.29,18.09,0.5378685716368408,1058.0719999999885,6379.717000000033,48.5821718571089,80.0,72.96
EOH3040,ASHP,Mitsubishi,PUZ-WM112VAA,11.2,R32,2.166,10238.75,47.59,49.6,2022-06-19T00:00:00.000Z,2023-06-19T00:00:00.000Z,OVO,Retrofitworks,OHM Energy,45.0,3.79,8.15,69.06,18853.0,2236.0,26.0,6.0,32.0,45.97,10.600000000000001,8.385000000000002,2359.0,53.492063492063494,14.0,18.02,16.25,0.46314814814814814,3600.0609999999706,6627.1890000000285,48.08829185270504,60.93,57.98
EOH3045,ASHP,Daikin,ERGA08DVA,8.0,R32,1.472,7382.37,48.9,51.95,2022-06-29T00:00:00.000Z,2023-06-29T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.52,7.42,85.0,20544.0,4302.0,30.0,6.0,70.0,49.17,11.630000000000003,7.850000000000001,2179.0,66.63608562691131,8.0,19.17,15.28,0.4447530864197531,3075.5879999999947,2968.544999999999,52.4310711707132,63.82,54.29
EOH3048,ASHP,Daikin,EDLQ07CAV3,7.0,R410A,1.763,6023.63,36.01,41.8,2022-03-01T00:00:00.000Z,2023-03-01T00:00:00.000Z,E.ON,E.ON,Aaron Services,45.0,3.57,5.603,77.81,11220.0,3356.0,2.0,4.0,22.0,31.495,1.1799999999999997,0.8299999999999983,908.0,28.553459119496853,62.0,21.25,19.5,0.5412433839849753,1339.348999999981,4680.467000000012,40.073533027334854,58.17,51.45
EOH3055,ASHP,Daikin,EDLQ07CAV6,7.0,R410A,2.82,8112.9,30.69,35.12,2022-07-30T00:00:00.000Z,2023-07-30T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.57,5.029,55.87,12182.0,4475.0,8.0,8.0,30.0,31.63,2.6400000000000006,1.9299999999999997,1311.0,42.01923076923077,52.0,18.12,16.43,0.4531095679012346,1733.9049999999806,6374.827000000019,34.95075920903031,57.61,50.53
EOH3056,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,4.682,8511.6,27.61,30.6,2022-09-14T00:00:00.000Z,2023-09-14T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,5.333,75.11,12585.0,2447.0,42.0,14.0,86.0,27.645000000000003,2.0700000000000003,0.9599999999999973,641.0,45.46099290780142,12.0,20.27,15.95,0.7029938271604939,1564.476999999919,6943.4490000000715,30.868778796600413,52.7,32.28
EOH3082,HT_ASHP,Daikin,EPRA16DAV3,16.0,R32,2.073,10727.25,47.36,53.8,2022-01-08T00:00:00.000Z,2023-01-08T00:00:00.000Z,E.ON,Phoenix,Phoenix,60.0,3.22,7.311,55.8,14652.4,4994.0,20.0,6.0,32.0,40.55,7.585000000000003,6.294999999999998,1823.0,52.84057971014493,13.0,18.41,17.14,0.44976385227426585,4288.9689999999655,6413.7930000000315,52.83938128655483,69.35,65.38
EOH3089,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.906,15002.1,38.37,40.71,2021-07-23T00:00:00.000Z,2022-07-23T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.64,8.4,64.27,19140.0,4839.0,20.0,4.0,34.0,38.15,4.260000000000005,3.3900000000000006,1527.0,45.04424778761062,26.5,18.34,17.13,0.6729320987654321,2560.6120000001333,12427.001999999855,42.745890533517326,60.92,56.79
EOH3095,HT_ASHP,Vaillant,VWL 125/6 A 230V S2,12.0,R290,4.792,29398.66,55.16,56.1,2021-09-06T00:00:00.000Z,2022-09-06T00:00:00.000Z,Warmworks,Warmworks,mcinnesplumbing,45.0,4.21,9.7,79.2,22465.0,4495.0,44.0,86.0,49.0,52.725,22.17,20.700000000000003,4586.0,92.64646464646464,7.0,18.02,16.46,0.2407175925925926,7138.10400000001,22106.33800000001,55.13573768721085,72.36,65.03
EOH3097,ASHP,Daikin,EPGA11DV,11.0,R32,2.459,13123.53,41.62,42.58,2022-01-30T00:00:00.000Z,2023-01-30T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.48,8.94,86.35,11796.0,3596.0,6.0,4.0,22.0,43.39,7.25,4.189999999999998,2085.0,48.6013986013986,33.0,18.31,16.81,0.5133991632249472,2687.0260000000308,10430.208999999966,44.07464981606437,60.93,51.34980000000011
EOH3107,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,3.046,21090.83,44.97,45.33,2021-09-30T00:00:00.000Z,2022-09-30T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.86,7.0,59.2,18799.0,5094.0,50.0,4.0,70.0,43.557500000000005,13.655000000000001,10.030000000000001,1969.0,57.57309941520467,14.5,18.87,18.31,0.6645781893004116,3422.0609999998737,17664.474000000104,44.6849856624377,62.78,53.75
EOH3120,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.756,12899.62,39.63,40.34,2022-08-22T00:00:00.000Z,2023-08-22T00:00:00.000Z,OVO,Retrofitworks,Reina Group,50.0,3.35,5.92,44.55,15038.0,3821.0,4.0,4.0,24.0,34.33,1.5400000000000027,1.6299999999999955,1302.0,40.18518518518518,49.0,19.64,18.1,0.5570138888888889,1197.7320000000473,11695.197999999944,40.8249870224672,57.2,48.77
EOH3122,ASHP,Daikin,EDLQ014CV3,14.0,R410A,2.756,14423.47,39.5,39.89,2021-06-01T00:00:00.000Z,2022-06-01T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.32,11.1,87.78,29876.29,8998.88,10.0,4.0,28.0,35.98,4.18,3.1099999999999994,1698.0,40.42857142857143,52.0,19.84,18.73,0.5980787037037038,1160.3410000000204,13255.615000000002,42.09625384292847,58.07,50.92
EOH3128,HT_ASHP,Vaillant,VWL 75/6 A 230V S2,7.0,R290,2.721,10065.81,48.6,49.17,2021-08-24T00:00:00.000Z,2022-08-24T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.91,8.4,79.08,18377.0,2972.0,58.0,78.0,64.0,49.53,16.71,13.905000000000001,2969.0,83.87005649717514,6.0,15.79,13.17,0.33806327160493826,1070.5629999999953,8986.726000000006,49.12825733918539,77.78,56.93
EOH3138,ASHP,Daikin,EDLQ07CV3,7.0,R410A,2.504,5349.35,36.89,39.02,2022-09-04T00:00:00.000Z,2023-09-04T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,50.0,3.44,7.51,61.79,24558.64,7665.0,12.0,4.0,26.0,41.29,5.659999999999997,2.9200000000000017,2197.0,69.0880503144654,19.0,17.48,15.25,0.2543287037037037,953.8360000000331,4379.502999999966,39.6121885360104,59.93,52.44
EOH3143,HT_ASHP,Vaillant,VWL 55/6 A 230V S2,5.0,R290,2.804,7738.65,45.75,47.21,2021-10-02T00:00:00.000Z,2022-10-02T00:00:00.000Z,E.ON,Energist,Energist,45.0,3.77,3.62,44.1,7724.0,3146.0,52.0,94.0,100.0,43.71,13.52,9.575000000000003,1892.0,71.66666666666667,6.0,19.64,17.95,0.35107253086419754,1760.3390000000036,5967.734999999996,46.18567292685609,74.4,54.99
EOH3151,ASHP,Mitsubishi,PUHZ-W50VHA2,5.0,R410A,2.805,8575.95,42.98,45.85,2021-10-13T00:00:00.000Z,2022-10-13T00:00:00.000Z,Warmworks,Warmworks,TK Murray,50.0,3.58,5.0,81.7,8734.0,3057.0,56.0,54.0,42.0,43.83,21.74,19.979999999999997,1368.0,61.62162162162163,10.0,19.0,17.51,0.2183719135802469,3123.6400000000012,5441.779999999997,44.57500407059174,60.36,53.25
EOH3158,ASHP,Daikin,EDLQ014CAV3,14.0,R410A,2.763,23294.48,42.51,43.57,2021-09-13T00:00:00.000Z,2022-09-13T00:00:00.000Z,E.ON,Phoenix,Aaron Services,49.0,3.15,9.396,76.44,18816.8,6183.0,12.0,6.0,40.0,42.925,7.619999999999997,4.789999999999999,2430.0,51.59235668789809,42.0,20.66,19.57,0.6121373456790123,2709.604000000023,16748.099999999966,45.10147213231734,58.61,51.69
EOH3167,ASHP,Daikin,EDLQ016CV3,16.0,R410A,2.438,12301.96,42.83,43.27,2021-12-05T00:00:00.000Z,2022-12-05T00:00:00.000Z,OVO,Retrofitworks,Northern Gas,45.0,3.35,13.55,76.12,35901.09,3650.0,14.0,6.0,28.0,36.28,4.879999999999997,2.729999999999997,1982.0,44.340044742729305,15.0,19.1,17.96,0.46936812042150555,3416.523000000023,8874.924999999977,43.528582485003945,57.94,56.0
EOH3177,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.646,16774.12,47.58,49.21,2021-07-18T00:00:00.000Z,2022-07-18T00:00:00.000Z,OVO,Retrofitworks,A Greener Alternative,50.0,3.64,6.522,57.25,18389.0,4839.0,20.0,2.0,38.0,46.97,9.780000000000001,7.170000000000002,2191.0,53.30900243309002,18.0,18.36,15.92,0.5546836419753086,5817.45300000001,10961.541999999981,48.671964723889026,63.19,57.79
EOH3186,ASHP,Mitsubishi,PUZ-HWM140VHA,14.0,R32,3.216,28611.15,42.88,44.27,2021-08-09T00:00:00.000Z,2022-08-09T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.77,12.0,84.7,31569.0,3566.0,76.0,4.0,161.0,40.3625,10.379999999999999,6.829999999999998,2906.0,71.22549019607844,5.0,20.56,19.74,0.7818132716049383,3364.8539999999643,25202.627000000026,44.25859684235228,59.93,51.83
EOH3188,ASHP,Daikin,EDLQ011CAV3,11.0,R410A,2.55,10290.35,32.14,33.25,2021-05-06T00:00:00.000Z,2022-05-06T00:00:00.000Z,E.ON,Phoenix,Aaron Services,45.0,3.42,7.083,78.2,17167.0,4182.0,10.0,6.0,38.0,33.24,5.719999999999999,4.849999999999998,1788.0,48.85245901639344,23.0,18.5,15.75,0.36548073034032474,1259.2479999999655,9022.322000000027,37.32034554174431,56.29,49.59
EOH3196,ASHP,Mitsubishi,PUHZ-W85VHAA,8.5,R410A,3.512,11223.91,37.96,39.16,2022-06-01T00:00:00.000Z,2023-06-01T00:00:00.000Z,Warmworks,Warmworks,BRB Electrical Ltd,45.0,3.86,6.5,67.3,18202.0,4075.0,70.0,4.0,46.0,36.82,11.45,6.650000000000002,1233.0,46.17977528089888,9.0,18.12,15.93,0.3243775720164609,1471.0429999999867,9746.527000000026,39.21065617011155,62.33,48.40290000000008
EOH3204,ASHP,Mitsubishi,PUZ-WM85VAA,8.5,R32,2.411,12057.78,41.61,42.49,2021-11-01T00:00:00.000Z,2022-11-01T00:00:00.000Z,OVO,Retrofitworks,Elite Renewables,50.0,3.81,8.46,67.0,21684.0,3596.0,6.0,0.0,44.0,38.055,3.1999999999999957,1.9100000000000001,1284.0,38.90909090909091,63.0,19.34,18.49,0.3932407407407407,1293.810999999947,10755.277000000051,43.37885987894349,60.04,51.27
